time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.379678522236644e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,9.902041347231716e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.344302139244974e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.891409717965872e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0004678282130043,286.1568298339844,294.1499938964844,298.05914306640625,293.6415405273437,296.1181945800781,298.4811706542969,283.15289306640625,0.0,0.0,0.0753253996372222,0.0753253996372222,1.0,1.0,-0.0109445005655288,3.850522625725717e-05,0.0109059950336813,-0.0293090343475341,0.0,0.0,0.0,-0.0620593801140785,60.0,263.0394592285156,0.0,-6.814482844674785e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7325320054333933e-43,3.3491033297363128e-43,1.7656360650492697e-43,-9.840392598523703e-21,-5.002278626979968e-21,-4.8381143754405204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.379678522236644e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,9.902041347231716e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,7.344302139244974e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.891409717965872e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0004678282130043,286.1568298339844,294.1499938964844,298.05914306640625,293.6415405273437,296.1181945800781,298.4811706542969,283.15289306640625,0.0,0.0,0.0753253996372222,0.0753253996372222,1.0,1.0,-0.0109445005655288,3.850522625725717e-05,0.0109059950336813,-0.0293090343475341,0.0,0.0,0.0,-0.0620593801140785,60.0,263.0394592285156,0.0,-6.814482844674785e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7325320054333933e-43,3.3491033297363128e-43,1.7656360650492697e-43,-9.840392598523703e-21,-5.002278626979968e-21,-4.8381143754405204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.825559391174464e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0001034752422128,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.643508433829993e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0001034720989991,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004907848197035,286.6775817871094,294.1499938964844,298.0292053222656,293.63751220703125,295.4614562988281,298.1940612792969,283.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003228381683584,1.9356528824232555e-08,0.0003228188143111,-0.0276040751487016,0.0,0.0,0.0,-0.0064723454415798,60.0,143.05404663085938,0.0,-7.474626073644687e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.954368231851995e-21,-4.979482288623961e-21,-4.974885539331252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.69740212894976e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001021190328174,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,7.542516686953604e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001021187417791,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0004844020004384,286.67108154296875,294.1499938964844,297.99658203125,293.6349182128906,295.4850158691406,298.5573425292969,283.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333865648135,9.767102682189945e-09,0.0010333767859265,-0.024637134745717,0.0,0.0,0.0,-0.0096548283472657,60.0,74.75647735595703,0.0,-7.280820568666968e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957574364519203e-21,-4.978840092738237e-21,-4.978734675677751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,9.553978452458978e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001006085367407,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,7.430931145790964e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.000100608318462,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0004772382089868,286.6600952148437,294.1499938964844,297.9368591308594,293.6335144042969,295.5224304199219,298.9368591308594,283.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181005345657,7.9800610564007e-09,0.0010180926183238,-0.0199577063322067,0.0,0.0,0.0,-0.008768898434937,60.0,37.39470672607422,0.0,-7.067026075446847e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.9576527204952e-21,-4.9788239368668985e-21,-4.978828379731517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.5287206931971e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001003425641101,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,7.41128678782843e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001003423458314,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0004759765288326,286.6578063964844,294.1499938964844,297.9237670898437,293.6336364746094,295.52984619140625,298.9891967773437,283.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154083138331,7.665290624458976e-09,0.0010154006304219,-0.0191333293914794,0.0,0.0,0.0,-0.0086128516122698,60.0,34.85558319091797,0.0,-7.029705528793785e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957650297114498e-21,-4.978824340763682e-21,-4.978825956350816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.441610745852812e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.942524047801272e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.343533798120916e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.94250294752419e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004716252733487,286.6442565917969,294.1499938964844,297.841552734375,293.6370544433594,295.5718688964844,299.2138366699219,283.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061201173812,6.579655931204797e-09,0.0010061135981231,-0.0162897855043411,0.0,0.0,0.0,-0.0080746365711092,60.0,27.38729476928711,0.0,-6.90174175588254e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.978824340763682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.441610745852812e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.942524047801272e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.343533798120916e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.94250294752419e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004716252733487,286.6442565917969,294.1499938964844,297.841552734375,293.6370544433594,295.5718688964844,299.2138366699219,283.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061201173812,6.579655931204797e-09,0.0010061135981231,-0.0162897855043411,0.0,0.0,0.0,-0.0080746365711092,60.0,27.38729476928711,0.0,-6.90174175588254e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.978824340763682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,9.51478214119561e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,0.0001001957789412,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,7.400444883387536e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001001955606625,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0004752803652081,286.63153076171875,294.1499938964844,297.7594909667969,293.6436462402344,295.6080017089844,299.3466491699219,283.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139098158106,7.49123874044244e-09,0.00101390236523,-0.018677482381463,0.0,0.0,0.0,-0.0085265161469578,60.0,25.50722312927246,0.0,-7.009112579225987e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.978824340763682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.5331619377248e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001003893266897,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,7.414740684907883e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.000100389108411,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0004761984746437,286.6302490234375,294.1499938964844,297.7509155273437,293.6444396972656,295.6115417480469,299.358154296875,283.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158695513382,7.720244887821082e-09,0.001015861867927,-0.0192772652953863,0.0,0.0,0.0,-0.0086400508880615,60.0,25.40315055847168,0.0,-7.036215521338819e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.978824340763682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.882450103759766e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001040675051626,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.686410390306264e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0001040672868839,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004936460754834,286.6154479980469,294.1499938964844,297.6526794433594,293.6551513671875,295.6496887207031,299.4701538085937,283.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053077285178,1.2072446153865712e-08,0.0010530652943998,-0.0306713823229074,0.0,0.0,0.0,-0.010797563008964,60.0,24.66562271118164,0.0,-7.561240522591106e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.882450103759766e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001040675051626,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.686410390306264e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0001040672868839,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004936460754834,286.6154479980469,294.1499938964844,297.6526794433594,293.6551513671875,295.6496887207031,299.4701538085937,283.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053077285178,1.2072446153865712e-08,0.0010530652943998,-0.0306713823229074,0.0,0.0,0.0,-0.010797563008964,60.0,24.66562271118164,0.0,-7.561240522591106e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957648681527364e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001015987145365,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001069889040081,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,7.902184006525204e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001069886784534,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0005075038061477,286.60760498046875,294.1499938964844,297.6010131835937,293.6615295410156,295.6684265136719,299.5057373046875,283.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826367652043,1.5529362684674197e-08,0.0010826212819665,-0.0397134684026241,0.0,0.0,0.0,-0.0125112859532237,60.0,24.563779830932617,0.0,-7.99170649656844e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001047260375344,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001102821333915,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,8.14542145235464e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001102819005609,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.000523125345353,286.5994567871094,294.1499938964844,297.5477600097656,293.6684875488281,295.68701171875,299.52398681640625,283.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159564601257,1.942642313679244e-08,0.0011159370187669,-0.049895241856575,0.0,0.0,0.0,-0.0144431879743933,60.0,24.56932258605957,0.0,-8.491251435316371e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001100247536669,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001158619561465,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,8.557546243537217e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001158617160399,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0005495934165082,286.5821533203125,294.1499938964844,297.4370422363281,293.6838073730469,295.7234802246094,299.49267578125,283.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172432443127,2.6029685074036024e-08,0.0011724063660949,-0.0671111121773719,0.0,0.0,0.0,-0.0177167374640703,60.0,25.219751358032227,0.0,-9.372202214308345e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001100247536669,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001158619561465,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,8.557546243537217e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001158617160399,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0005495934165082,286.5821533203125,294.1499938964844,297.4370422363281,293.6838073730469,295.7234802246094,299.49267578125,283.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172432443127,2.6029685074036024e-08,0.0011724063660949,-0.0671111121773719,0.0,0.0,0.0,-0.0177167374640703,60.0,25.219751358032227,0.0,-9.372202214308345e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001078913919627,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001136154023697,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,8.39161584735848e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.000113615176815,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0005389369325712,286.5641784667969,294.1499938964844,297.3214416503906,293.70050048828125,295.7576599121094,299.4075012207031,283.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497252853587,2.3370727575411365e-08,0.0011497020022943,-0.060184895992279,0.0,0.0,0.0,-0.0163987390697002,60.0,25.04409408569336,0.0,-9.012241974915017e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001078913919627,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001136154023697,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,8.39161584735848e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.000113615176815,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0005389369325712,286.5641784667969,294.1499938964844,297.3214416503906,293.70050048828125,295.7576599121094,299.4075012207031,283.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497252853587,2.3370727575411365e-08,0.0011497020022943,-0.060184895992279,0.0,0.0,0.0,-0.0163987390697002,60.0,25.04409408569336,0.0,-9.012241974915017e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001005963786155,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001059333590092,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,7.824220665497705e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0001059331480064,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0005024970741942,286.5468139648437,294.1499938964844,297.2017822265625,293.718017578125,295.78717041015625,299.32281494140625,283.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719913989305,1.4279585514032078e-08,0.0010719770798459,-0.0364454388618469,0.0,0.0,0.0,-0.0118919322267174,60.0,23.972246170043945,0.0,-7.83470142096121e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001005963786155,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001059333590092,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,7.824220665497705e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0001059331480064,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0005024970741942,286.5468139648437,294.1499938964844,297.2017822265625,293.718017578125,295.78717041015625,299.32281494140625,283.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719913989305,1.4279585514032078e-08,0.0010719770798459,-0.0364454388618469,0.0,0.0,0.0,-0.0118919322267174,60.0,23.972246170043945,0.0,-7.83470142096121e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.522624168312176e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001002783174044,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.406539953080937e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001002781136776,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004756723064929,286.5303039550781,294.1499938964844,297.0790405273437,293.73583984375,295.8118896484375,299.25811767578125,283.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101475242991,7.587762418381772e-09,0.001014744862914,-0.0189302712678909,0.0,0.0,0.0,-0.0085744531825184,60.0,22.650415420532227,0.0,-7.020528158818706e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.522624168312176e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001002783174044,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.406539953080937e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001002781136776,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0004756723064929,286.5303039550781,294.1499938964844,297.0790405273437,293.73583984375,295.8118896484375,299.25811767578125,283.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101475242991,7.587762418381772e-09,0.001014744862914,-0.0189302712678909,0.0,0.0,0.0,-0.0085744531825184,60.0,22.650415420532227,0.0,-7.020528158818706e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,9.45964566199109e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.961510659195484e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,7.357555296039209e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,9.961491014109924e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0004725264152511,286.5221862792969,294.1499938964844,297.0167541503906,293.74468994140625,295.8227844238281,299.2280578613281,283.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080329375341,6.802926666438225e-09,0.0010080260690301,-0.0168746169656515,0.0,0.0,0.0,-0.0081853382289409,60.0,22.16653060913086,0.0,-6.927962914460295e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,9.518027218291536e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001002298959065,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,7.402963819913566e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001002296994556,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0004754427063744,286.5140380859375,294.1499938964844,296.9540405273437,293.7534484863281,295.8331604003906,299.1938171386719,283.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142409009858,7.530289281021396e-09,0.0010142333339899,-0.0187797639518976,0.0,0.0,0.0,-0.0085458606481552,60.0,21.82625961303711,0.0,-7.013731107008425e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.00010041056521,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001057376721291,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.809766248101369e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0001057374684023,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0005015690112486,286.4971008300781,294.1499938964844,296.82769775390625,293.7704467773437,295.8525390625,299.07720947265625,283.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699596023187,1.4047444985010316e-08,0.0010699455160647,-0.0358383432030677,0.0,0.0,0.0,-0.0117766158655285,60.0,21.72896385192871,0.0,-7.805716961684085e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.00010041056521,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001057376721291,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.809766248101369e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0001057374684023,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0005015690112486,286.4971008300781,294.1499938964844,296.82769775390625,293.7704467773437,295.8525390625,299.07720947265625,283.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699596023187,1.4047444985010316e-08,0.0010699455160647,-0.0358383432030677,0.0,0.0,0.0,-0.0117766158655285,60.0,21.72896385192871,0.0,-7.805716961684085e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001061236689565,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.000111753863166,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,8.254121348727494e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001117536521633,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0005301070050336,286.4789123535156,294.1499938964844,296.7008972167969,293.7864685058594,295.8702392578125,298.89794921875,283.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308504035696,2.116669506335711e-08,0.001130829215981,-0.0544372648000717,0.0,0.0,0.0,-0.0153059726580977,60.0,22.15303039550781,0.0,-8.719209887431134e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001061236689565,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.000111753863166,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,8.254121348727494e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001117536521633,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0005301070050336,286.4789123535156,294.1499938964844,296.7008972167969,293.7864685058594,295.8702392578125,298.89794921875,283.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308504035696,2.116669506335711e-08,0.001130829215981,-0.0544372648000717,0.0,0.0,0.0,-0.0153059726580977,60.0,22.15303039550781,0.0,-8.719209887431134e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001050555802066,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001106291019823,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,8.171045919880271e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001106288909795,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005247717490419,286.4601135253906,294.1499938964844,296.57452392578125,293.8011779785156,295.8855895996094,298.7301025390625,284.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195000261068,1.983547015527165e-08,0.0011194801190868,-0.0509630739688873,0.0,0.0,0.0,-0.0146461986005306,60.0,22.233402252197266,0.0,-8.544555640810358e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001050555802066,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001106291019823,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,8.171045919880271e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001106288909795,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,0.0005247717490419,286.4601135253906,294.1499938964844,296.57452392578125,293.8011779785156,295.8855895996094,298.7301025390625,284.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195000261068,1.983547015527165e-08,0.0011194801190868,-0.0509630739688873,0.0,0.0,0.0,-0.0146461986005306,60.0,22.233402252197266,0.0,-8.544555640810358e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,9.876182593870908e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0001040014394675,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.681527495151386e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001040012430166,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0004933333257213,286.4419860839844,294.1499938964844,296.4494934082031,293.8143005371094,295.8975830078125,298.6180114746094,284.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524227982386,1.1992409731931277e-08,0.0010524108074605,-0.03046191111207,0.0,0.0,0.0,-0.0107580367475748,60.0,21.411937713623047,0.0,-7.551411584927338e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,9.876182593870908e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0001040014394675,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,7.681527495151386e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001040012430166,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0004933333257213,286.4419860839844,294.1499938964844,296.4494934082031,293.8143005371094,295.8975830078125,298.6180114746094,284.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524227982386,1.1992409731931277e-08,0.0010524108074605,-0.03046191111207,0.0,0.0,0.0,-0.0107580367475748,60.0,21.411937713623047,0.0,-7.551411584927338e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.604841761756688e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,0.000101144069049,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,7.470483251381665e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0001011438871501,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004797793808393,286.433349609375,294.1499938964844,296.38775634765625,293.8201904296875,295.9022216796875,298.58038330078125,284.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235080262646,8.611245938539014e-09,0.0010234994115307,-0.0216106418520212,0.0,0.0,0.0,-0.0090818516910076,60.0,20.853412628173828,0.0,-7.142162417039799e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.467983909416944e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.970288374461234e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,7.364036719081923e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.970270184567198e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0004729430947918,286.4248046875,294.1499938964844,296.3266906738281,293.8255920410156,295.9062805175781,298.5474548339844,284.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089133866131,6.9058572194080625e-09,0.0010089065181091,-0.017144227400422,0.0,0.0,0.0,-0.0082363663241267,60.0,20.360898971557617,0.0,-6.940067720506704e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.607697575120255e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001011741333059,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.472703146049753e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001011739514069,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.00047992207692,286.40771484375,294.1499938964844,296.2069702148437,293.8348999023437,295.91265869140625,298.4700622558594,284.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237829992547,8.646559024327871e-09,0.0010237743845209,-0.021703140810132,0.0,0.0,0.0,-0.0090992227196693,60.0,19.84614562988281,0.0,-7.146380909262008e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,9.607697575120255e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0001011741333059,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.472703146049753e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001011739514069,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.00047992207692,286.40771484375,294.1499938964844,296.2069702148437,293.8348999023437,295.91265869140625,298.4700622558594,284.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237829992547,8.646559024327871e-09,0.0010237743845209,-0.021703140810132,0.0,0.0,0.0,-0.0090992227196693,60.0,19.84614562988281,0.0,-7.146380909262008e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.000102246121969,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001076705666491,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,7.952528540045023e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001076703774742,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0005107381148263,286.3897705078125,294.1499938964844,296.0912780761719,293.842041015625,295.9168701171875,298.32861328125,284.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895100422203,1.63336686398452e-08,0.0010894937440752,-0.0418159663677215,0.0,0.0,0.0,-0.0129099898040294,60.0,20.07402801513672,0.0,-8.093568482081538e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.000102246121969,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001076705666491,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,7.952528540045023e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001076703774742,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0005107381148263,286.3897705078125,294.1499938964844,296.0912780761719,293.842041015625,295.9168701171875,298.32861328125,284.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895100422203,1.63336686398452e-08,0.0010894937440752,-0.0418159663677215,0.0,0.0,0.0,-0.0129099898040294,60.0,20.07402801513672,0.0,-8.093568482081538e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001091156882466,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0001149045710917,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,8.486830483889207e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001149043746409,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.000545052869711,286.3704833984375,294.1499938964844,295.9804382324219,293.846923828125,295.9188842773437,298.14324951171875,284.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627151397988,2.4894259098573457e-08,0.0011626902269199,-0.0641546100378036,0.0,0.0,0.0,-0.0171538218855857,60.0,20.734092712402344,0.0,-9.217634300284773e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
