time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001091156882466,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,0.0001149045710917,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,8.486830483889207e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001149043746409,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.000545052869711,286.3704833984375,294.1499938964844,295.9804382324219,293.846923828125,295.9188842773437,298.14324951171875,284.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627151397988,2.4894259098573457e-08,0.0011626902269199,-0.0641546100378036,0.0,0.0,0.0,-0.0171538218855857,60.0,20.734092712402344,0.0,-9.217634300284773e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000110328925075,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001161821710411,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,8.581193833379075e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001161819745902,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0005511132767423,286.3504943847656,294.1499938964844,295.8753967285156,293.8494873046875,295.9187316894531,297.99029541015625,284.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756754247471,2.6406096864661777e-08,0.0011756489984691,-0.0680908486247062,0.0,0.0,0.0,-0.0179034620523452,60.0,21.091562271118164,0.0,-9.423724378621048e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000110328925075,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001161821710411,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,8.581193833379075e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0001161819745902,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0005511132767423,286.3504943847656,294.1499938964844,295.8753967285156,293.8494873046875,295.9187316894531,297.99029541015625,284.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756754247471,2.6406096864661777e-08,0.0011756489984691,-0.0680908486247062,0.0,0.0,0.0,-0.0179034620523452,60.0,21.091562271118164,0.0,-9.423724378621048e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001077192500815,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,0.0001134340418502,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,8.378217171411961e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001134338453994,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0005380774964578,286.3406982421875,294.1499938964844,295.8253479003906,293.849853515625,295.9178771972656,297.93182373046875,284.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478691594675,2.31536994022008e-08,0.0011478459928184,-0.0596191845834255,0.0,0.0,0.0,-0.0162911470979452,60.0,20.919029235839844,0.0,-8.983172961052335e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001046967299771,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001102511669159,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,8.143130253301933e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.000110250977741,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0005229794769547,286.3311767578125,294.1499938964844,295.77703857421875,293.8496398925781,295.91656494140625,297.8836975097656,284.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156627442687,1.9386963145962e-08,0.0011156434193253,-0.0497921705245971,0.0,0.0,0.0,-0.0144238462671637,60.0,20.56738471984864,0.0,-8.486111369165884e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.90737826214172e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.000104329905298,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,7.705786993028596e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.000104329730675,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0004948918358422,286.31298828125,294.1499938964844,295.68621826171875,293.84735107421875,295.91278076171875,297.80877685546875,284.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557391215115,1.2379916647375921e-08,0.0010557267814874,-0.0314759165048599,0.0,0.0,0.0,-0.0109501527622342,60.0,19.698936462402344,0.0,-7.599041396133543e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.90737826214172e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.000104329905298,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,7.705786993028596e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.000104329730675,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0004948918358422,286.31298828125,294.1499938964844,295.68621826171875,293.84735107421875,295.91278076171875,297.80877685546875,284.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557391215115,1.2379916647375921e-08,0.0010557267814874,-0.0314759165048599,0.0,0.0,0.0,-0.0109501527622342,60.0,19.698936462402344,0.0,-7.599041396133543e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.576781303621829e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001008485342026,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.448653195751831e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001008483668556,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004783779440913,286.2955017089844,294.1499938964844,295.6038818359375,293.8425598144531,295.9077453613281,297.7521667480469,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205038124695,8.260343520305469e-09,0.0010204955469816,-0.0206917244940996,0.0,0.0,0.0,-0.0089078778401017,60.0,18.903379440307617,0.0,-7.100342713783905e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.576781303621829e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001008485342026,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.448653195751831e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001008483668556,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004783779440913,286.2955017089844,294.1499938964844,295.6038818359375,293.8425598144531,295.9077453613281,297.7521667480469,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205038124695,8.260343520305469e-09,0.0010204955469816,-0.0206917244940996,0.0,0.0,0.0,-0.0089078778401017,60.0,18.903379440307617,0.0,-7.100342713783905e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.451045480091123e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.952446271199732e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.350857777055353e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.952430264092982e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004720972210634,286.2784729003906,294.1499938964844,295.5308532714844,293.8352966308594,295.90142822265625,297.7042236328125,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070953285321,6.6935026410419596e-09,0.0010070886928588,-0.016587994992733,0.0,0.0,0.0,-0.0081310831010341,60.0,18.39310646057129,0.0,-6.915105643656716e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.451045480091123e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.952446271199732e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,7.350857777055353e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.952430264092982e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004720972210634,286.2784729003906,294.1499938964844,295.5308532714844,293.8352966308594,295.90142822265625,297.7042236328125,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070953285321,6.6935026410419596e-09,0.0010070886928588,-0.016587994992733,0.0,0.0,0.0,-0.0081310831010341,60.0,18.39310646057129,0.0,-6.915105643656716e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.474508988205343e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.977153968065976e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.369106606347486e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.977137960959226e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0004732692905236,286.26153564453125,294.1499938964844,295.46807861328125,293.82550048828125,295.89410400390625,297.6529541015625,284.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095894103869,6.9857142293017205e-09,0.0010095824254676,-0.017353406175971,0.0,0.0,0.0,-0.0082759205251932,60.0,18.114112854003903,0.0,-6.949467490358074e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.474508988205343e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.977153968065976e-05,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.369106606347486e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.977137960959226e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0004732692905236,286.26153564453125,294.1499938964844,295.46807861328125,293.82550048828125,295.89410400390625,297.6529541015625,284.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095894103869,6.9857142293017205e-09,0.0010095824254676,-0.017353406175971,0.0,0.0,0.0,-0.0082759205251932,60.0,18.114112854003903,0.0,-6.949467490358074e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.508080984232949e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001001250711851,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.395217835437506e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001001249111141,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004749462823383,286.2530212402344,294.1499938964844,295.4407958984375,293.81964111328125,295.8900756835937,297.62457275390625,284.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131675517186,7.4039570030493e-09,0.001013160101138,-0.0184488762170076,0.0,0.0,0.0,-0.0084832683205604,60.0,18.042783737182617,0.0,-6.998795498702749e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.5481205789838e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0001005467129289,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,7.426360389217734e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001005465528578,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0004769463848788,286.2445068359375,294.1499938964844,295.4164123535156,293.8131408691406,295.88580322265625,297.5948181152344,284.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174317285418,7.902791310243629e-09,0.0010174238122999,-0.0197553522884845,0.0,0.0,0.0,-0.0087305521592497,60.0,17.994192123413086,0.0,-7.057857942527336e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.617250179871915e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001012746724882,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.480127533199266e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0001012745196931,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0004803995543625,286.2274475097656,294.1499938964844,295.3767395019531,293.798095703125,295.8768005371094,297.53533935546875,284.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247989557683,8.764023284868472e-09,0.0010247901082038,-0.0220107231289148,0.0,0.0,0.0,-0.0091575114056468,60.0,17.92160415649414,0.0,-7.16041057557959e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.617250179871915e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,0.0001012746724882,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.480127533199266e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0001012745196931,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0004803995543625,286.2274475097656,294.1499938964844,295.3767395019531,293.798095703125,295.8768005371094,297.53533935546875,284.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247989557683,8.764023284868472e-09,0.0010247901082038,-0.0220107231289148,0.0,0.0,0.0,-0.0091575114056468,60.0,17.92160415649414,0.0,-7.16041057557959e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.645377576816828e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0001015708621707,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,7.50200342736207e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001015707093756,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0004818045708816,286.2104187011719,294.1499938964844,295.3500061035156,293.7802734375,295.8674011230469,297.481689453125,284.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114356380734993e-09,0.0010277868714183,-0.0229280740022659,0.0,0.0,0.0,-0.0093311928212642,60.0,17.833654403686523,0.0,-7.202338281331323e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.645377576816828e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0001015708621707,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,7.50200342736207e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001015707093756,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0004818045708816,286.2104187011719,294.1499938964844,295.3500061035156,293.7802734375,295.8674011230469,297.481689453125,284.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277960682287,9.114356380734993e-09,0.0010277868714183,-0.0229280740022659,0.0,0.0,0.0,-0.0093311928212642,60.0,17.833654403686523,0.0,-7.202338281331323e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.639185736887156e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001015056550386,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.49718674342148e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001015054949675,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0004814953135792,286.1934509277344,294.1499938964844,295.3302917480469,293.7613220214844,295.8577575683594,297.4374694824219,284.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271365754306,9.037064430117424e-09,0.0010271274950355,-0.022725686430931,0.0,0.0,0.0,-0.0092928828671574,60.0,17.701169967651367,0.0,-7.193077067313426e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.639185736887156e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001015056550386,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.49718674342148e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001015054949675,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0004814953135792,286.1934509277344,294.1499938964844,295.3302917480469,293.7613220214844,295.8577575683594,297.4374694824219,284.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271365754306,9.037064430117424e-09,0.0010271274950355,-0.022725686430931,0.0,0.0,0.0,-0.0092928828671574,60.0,17.701169967651367,0.0,-7.193077067313426e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.627304825698955e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001013805376715,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,7.487945549655706e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001013803848763,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004809018573723,286.1766662597656,294.1499938964844,295.3111267089844,293.7428894042969,295.8479309082031,297.4018859863281,284.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888887848002014e-09,0.0010258594993501,-0.0223376862704753,0.0,0.0,0.0,-0.0092194210737943,60.0,17.55048179626465,-0.0,-7.175339789000645e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.627304825698955e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001013805376715,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,7.487945549655706e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001013803848763,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004809018573723,286.1766662597656,294.1499938964844,295.3111267089844,293.7428894042969,295.8479309082031,297.4018859863281,284.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258683469146,8.888887848002014e-09,0.0010258594993501,-0.0223376862704753,0.0,0.0,0.0,-0.0092194210737943,60.0,17.55048179626465,-0.0,-7.175339789000645e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.62009362410754e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001013045985018,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,7.482336513930932e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,0.0001013044457067,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0004805416683666,286.1683044433594,294.1499938964844,295.3017578125,293.7338562011719,295.84295654296875,297.3862609863281,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025099074468,8.798970441148413e-09,0.0010250902269035,-0.0221022348850965,0.0,0.0,0.0,-0.0091748433187603,60.0,17.47334098815918,-0.0,-7.164587145780389e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.611868881620468e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001012179855024,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.475939491996542e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0001012178327073,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004801308386959,286.15997314453125,294.1499938964844,295.2925109863281,293.7249450683594,295.83795166015625,297.371826171875,284.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242223506793,8.696424025345095e-09,0.0010242136195302,-0.0218337047845125,0.0,0.0,0.0,-0.009124007076025,60.0,17.395952224731445,-0.0,-7.152333836302206e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.593190770829096e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001010212945402,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.461411587428302e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001010211417451,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004791978572029,286.1434631347656,294.1499938964844,295.2743530273437,293.7074890136719,295.827880859375,297.3455810546875,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222315322607,8.463560519089697e-09,0.0010222230339422,-0.0212239138782024,0.0,0.0,0.0,-0.0090085705742239,60.0,17.241411209106445,-0.0,-7.124548062620306e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.593190770829096e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001010212945402,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.461411587428302e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001010211417451,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004791978572029,286.1434631347656,294.1499938964844,295.2743530273437,293.7074890136719,295.827880859375,297.3455810546875,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222315322607,8.463560519089697e-09,0.0010222230339422,-0.0212239138782024,0.0,0.0,0.0,-0.0090085705742239,60.0,17.241411209106445,-0.0,-7.124548062620306e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.572041017236188e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001007985702017,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.444961374858394e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001007984246825,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004781414172612,286.1271057128906,294.1499938964844,295.25665283203125,293.6904602050781,295.8176574707031,297.3223571777344,284.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.0088778622448444,60.0,17.088146209716797,-0.0,-7.093152731840746e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.572041017236188e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001007985702017,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.444961374858394e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001007984246825,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004781414172612,286.1271057128906,294.1499938964844,295.25665283203125,293.6904602050781,295.8176574707031,297.3223571777344,284.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.0088778622448444,60.0,17.088146209716797,-0.0,-7.093152731840746e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.549327660351992e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0001005593803711,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,7.427294622175395e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001005592348519,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004770068626385,286.1109619140625,294.1499938964844,295.2393798828125,293.6737976074219,295.8073425292969,297.3013916015625,284.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.93720245361328,-0.0,-7.059515638729863e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.549327660351992e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0001005593803711,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,7.427294622175395e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001005592348519,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004770068626385,286.1109619140625,294.1499938964844,295.2393798828125,293.6737976074219,295.8073425292969,297.3013916015625,284.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.93720245361328,-0.0,-7.059515638729863e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.525904170004652e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.000100312718132,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.40907562430948e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001003125726128,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004758368304464,286.0949401855469,294.1499938964844,295.2224426269531,293.65753173828125,295.7969055175781,297.2821044921875,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624781694914873e-09,0.0010150505695492,-0.0190272387117147,0.0,0.0,0.0,-0.0085927508771419,60.0,16.789474487304688,-0.0,-7.024910786412877e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.525904170004652e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.000100312718132,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.40907562430948e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001003125726128,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004758368304464,286.0949401855469,294.1499938964844,295.2224426269531,293.65753173828125,295.7969055175781,297.2821044921875,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624781694914873e-09,0.0010150505695492,-0.0190272387117147,0.0,0.0,0.0,-0.0085927508771419,60.0,16.789474487304688,-0.0,-7.024910786412877e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,9.51419278862886e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001001893833745,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.399966125376523e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001001892451313,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0004752518434543,286.0870361328125,294.1499938964844,295.214111328125,293.6495056152344,295.7916564941406,297.2730407714844,284.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478793584425603e-09,0.0010138024808838,-0.0186448823660612,0.0,0.0,0.0,-0.0085203796625137,60.0,16.717363357543945,-0.0,-7.00764033467749e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,9.502668399363756e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001000680204015,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,7.39100287319161e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001000678821583,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0004746761696878,286.07916259765625,294.1499938964844,295.2058410644531,293.6415405273437,295.7864074707031,297.2642517089844,284.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335140050912514e-09,0.0010125741828233,-0.0182686317712068,0.0,0.0,0.0,-0.0084491651505231,60.0,16.646453857421875,-0.0,-6.990666889805652e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.480289736529812e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.983235941035672e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,7.373596599791199e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.983222116716206e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0004735583497676,286.06353759765625,294.1499938964844,295.1895751953125,293.6258850097656,295.7758178710937,297.2471923828125,284.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056180528763889e-09,0.0010101883672177,-0.0175379738211631,0.0,0.0,0.0,-0.0083108702674508,60.0,16.507627487182617,-0.0,-6.957765918969018e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,9.480289736529812e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.983235941035672e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,7.373596599791199e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,9.983222116716206e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0004735583497676,286.06353759765625,294.1499938964844,295.1895751953125,293.6258850097656,295.7758178710937,297.2471923828125,284.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056180528763889e-09,0.0010101883672177,-0.0175379738211631,0.0,0.0,0.0,-0.0083108702674508,60.0,16.507627487182617,-0.0,-6.957765918969018e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.459639113629235e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.961489558918402e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,7.357534923357889e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,9.961476462194696e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004725268518086,286.0481262207031,294.1499938964844,295.17352294921875,293.6104431152344,295.7651672363281,297.2309265136719,284.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.7987628860066715e-09,0.0010079871863126,-0.016863714903593,0.0,0.0,0.0,-0.0081832576543092,60.0,16.37464714050293,-0.0,-6.927473350515356e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.459639113629235e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.961489558918402e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,7.357534923357889e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,9.961476462194696e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004725268518086,286.0481262207031,294.1499938964844,295.17352294921875,293.6104431152344,295.7651672363281,297.2309265136719,284.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.7987628860066715e-09,0.0010079871863126,-0.016863714903593,0.0,0.0,0.0,-0.0081832576543092,60.0,16.37464714050293,-0.0,-6.927473350515356e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
