time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,9.441307338420302e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.94218498817645e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,7.343276229221374e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,9.942171163856985e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0004716111579909,286.0328674316406,294.1499938964844,295.15771484375,293.59521484375,295.7544250488281,297.2152404785156,284.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060395579785,6.570232802260989e-09,0.0010060330387204,-0.0162651035934686,0.0,0.0,0.0,-0.008069965057075,60.0,16.248262405395508,-0.0,-6.900636151385697e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,9.441307338420302e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.94218498817645e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,7.343276229221374e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,9.942171163856985e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0004716111579909,286.0328674316406,294.1499938964844,295.15771484375,293.59521484375,295.7544250488281,297.2152404785156,284.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060395579785,6.570232802260989e-09,0.0010060330387204,-0.0162651035934686,0.0,0.0,0.0,-0.008069965057075,60.0,16.248262405395508,-0.0,-6.900636151385697e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.425774624105544e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.925827907864004e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,7.331194501603022e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.9258148111403e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004708353080786,286.017822265625,294.1499938964844,295.14208984375,293.5802001953125,295.7436218261719,297.20001220703125,284.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3765863700382405e-09,0.0010043770307675,-0.0157578513026237,0.0,0.0,0.0,-0.0079739661887288,60.0,16.12903594970703,-0.0,-6.87793644260637e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.425774624105544e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,9.925827907864004e-05,299.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,7.331194501603022e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.9258148111403e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0004708353080786,286.017822265625,294.1499938964844,295.14208984375,293.5802001953125,295.7436218261719,297.20001220703125,284.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.3765863700382405e-09,0.0010043770307675,-0.0157578513026237,0.0,0.0,0.0,-0.0079739661887288,60.0,16.12903594970703,-0.0,-6.87793644260637e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.419467096449809e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.919185686158016e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,7.326288323383778e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.919172589434312e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0004705202300101,286.0103759765625,294.1499938964844,295.13433837890625,293.5727233886719,295.7381896972656,297.1925354003906,284.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037114843726,6.297938170973793e-09,0.0010037051979452,-0.0155518297106027,0.0,0.0,0.0,-0.0079349791631102,60.0,16.072919845581055,-0.0,-6.868727808750918e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.413620864506812e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.913028770824894e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.321740849874914e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,9.913015674101187e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0004702282021753,286.0029602050781,294.1499938964844,295.1266174316406,293.5653076171875,295.7327575683594,297.1850891113281,284.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250413712661165e-09,0.0010030827252194,-0.0153608731925487,0.0,0.0,0.0,-0.0078988457098603,60.0,16.017791748046875,-0.0,-6.860197743208118e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.40418103709817e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.903087629936635e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,7.314398681046441e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.903075260808691e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0004697566910181,285.9882507324219,294.1499938964844,295.1112365722656,293.5505065917969,295.7218017578125,297.1702880859375,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020801564678,6.107309769021185e-09,0.0010020739864557,-0.0150524685159325,0.0,0.0,0.0,-0.007840471342206,60.0,15.912738800048828,-0.0,-6.846433109330975e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.40418103709817e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.903087629936635e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,7.314398681046441e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.903075260808691e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0004697566910181,285.9882507324219,294.1499938964844,295.1112365722656,293.5505065917969,295.7218017578125,297.1702880859375,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020801564678,6.107309769021185e-09,0.0010020739864557,-0.0150524685159325,0.0,0.0,0.0,-0.007840471342206,60.0,15.912738800048828,-0.0,-6.846433109330975e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.397935355082154e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.896510164253414e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,7.309540524147451e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.89649779512547e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0004694447270594,285.9737548828125,294.1499938964844,295.095947265625,293.5357971191406,295.7107849121094,297.1555480957031,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001413562335,6.0293805503874864e-09,0.0010014075087383,-0.0148483254015445,0.0,0.0,0.0,-0.0078018377535045,60.0,15.814783096313477,-0.0,-6.83732892525768e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.397935355082154e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.896510164253414e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,7.309540524147451e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.89649779512547e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0004694447270594,285.9737548828125,294.1499938964844,295.095947265625,293.5357971191406,295.7107849121094,297.1555480957031,284.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001413562335,6.0293805503874864e-09,0.0010014075087383,-0.0148483254015445,0.0,0.0,0.0,-0.0078018377535045,60.0,15.814783096313477,-0.0,-6.83732892525768e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.39472156460397e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.893125388771296e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,7.307039777515456e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.893113019643351e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0004692842194344,285.9593811035156,294.1499938964844,295.0806884765625,293.5211181640625,295.69970703125,297.14080810546875,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989229112657313e-09,0.0010010639671236,-0.0147431446239352,0.0,0.0,0.0,-0.0077819321304559,60.0,15.723726272583008,-0.0,-6.832640764287137e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.39472156460397e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.893125388771296e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,7.307039777515456e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,9.893113019643351e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0004692842194344,285.9593811035156,294.1499938964844,295.0806884765625,293.5211181640625,295.69970703125,297.14080810546875,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989229112657313e-09,0.0010010639671236,-0.0147431446239352,0.0,0.0,0.0,-0.0077819321304559,60.0,15.723726272583008,-0.0,-6.832640764287137e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,9.394255903316662e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.8926349892281e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.30667743482627e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,9.892622620100155e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0004692609654739,285.9452209472656,294.1499938964844,295.0654296875,293.50640869140625,295.6885681152344,297.1259765625,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983322726166307e-09,0.0010010134428739,-0.0147276716306805,0.0,0.0,0.0,-0.00777900358662,60.0,15.63908863067627,-0.0,-6.831951537833447e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,9.394255903316662e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.8926349892281e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.30667743482627e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,9.892622620100155e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0004692609654739,285.9452209472656,294.1499938964844,295.0654296875,293.50640869140625,295.6885681152344,297.1259765625,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983322726166307e-09,0.0010010134428739,-0.0147276716306805,0.0,0.0,0.0,-0.00777900358662,60.0,15.63908863067627,-0.0,-6.831951537833447e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.39494784688577e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,9.89336331258528e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.307215128093958e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,9.893350943457337e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0004692955408245,285.9382019042969,294.1499938964844,295.05780029296875,293.49908447265625,295.6829528808594,297.1184997558594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991890983381154e-09,0.0010010886471718,-0.0147501155734062,0.0,0.0,0.0,-0.0077832611277699,60.0,15.598899841308594,-0.0,-6.832951271462663e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.396180394105612e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,9.89466134342365e-05,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,7.308174099307507e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,9.894648974295706e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0004693571245297,285.93121337890625,294.1499938964844,295.0501403808594,293.49169921875,295.6773376464844,297.1109924316406,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007196517998636e-09,0.0010012194979935,-0.0147902108728885,0.0,0.0,0.0,-0.0077908490784466,60.0,15.560039520263672,-0.0,-6.834738286443098e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,9.399989357916638e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.898671851260588e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,7.311136141652241e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.898660209728404e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0004695474053733,285.9173889160156,294.1499938964844,295.0347595214844,293.4768981933594,295.666015625,297.0958251953125,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054552859069417e-09,0.0010016222950071,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.48625659942627,-0.0,-6.840269151098255e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,9.399989357916638e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.898671851260588e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,7.311136141652241e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,9.898660209728404e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0004695474053733,285.9173889160156,294.1499938964844,295.0347595214844,293.4768981933594,295.666015625,297.0958251953125,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054552859069417e-09,0.0010016222950071,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.48625659942627,-0.0,-6.840269151098255e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.405234595760704e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.904195030685514e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,7.315215771086514e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.904183389153332e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0004698094562627,285.9037170410156,294.1499938964844,295.019287109375,293.4620056152344,295.6546325683594,297.0804138183594,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1198046630295275e-09,0.0010021801572293,-0.0150851998478174,0.0,0.0,0.0,-0.0078466618433594,60.0,15.416532516479492,-0.0,-6.847893274652962e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.405234595760704e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,9.904195030685514e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,7.315215771086514e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.904183389153332e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0004698094562627,285.9037170410156,294.1499938964844,295.019287109375,293.4620056152344,295.6546325683594,297.0804138183594,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1198046630295275e-09,0.0010021801572293,-0.0150851998478174,0.0,0.0,0.0,-0.0078466618433594,60.0,15.416532516479492,-0.0,-6.847893274652962e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.411425708094612e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,9.910714288707824e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.320030272239819e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.91070264717564e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004701187135651,285.89019775390625,294.1499938964844,295.0036315917969,293.44696044921875,295.6431579589844,297.0648193359375,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196842594619056e-09,0.0010028388351202,-0.0152870072051882,0.0,0.0,0.0,-0.0078848525881767,60.0,15.35008716583252,-0.0,-6.85689940382872e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.411425708094612e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,9.910714288707824e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.320030272239819e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.91070264717564e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004701187135651,285.89019775390625,294.1499938964844,295.0036315917969,293.44696044921875,295.6431579589844,297.0648193359375,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196842594619056e-09,0.0010028388351202,-0.0152870072051882,0.0,0.0,0.0,-0.0078848525881767,60.0,15.35008716583252,-0.0,-6.85689940382872e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.418008266948164e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.917645365931094e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,7.325149636017159e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.917633724398912e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0004704475577455,285.8768615722656,294.1499938964844,294.9878234863281,293.4317321777344,295.6316223144531,297.0489807128906,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.2787570698219505e-09,0.0010035394225269,-0.0155015867203474,0.0,0.0,0.0,-0.0079254619777202,60.0,15.28622055053711,-0.0,-6.866482493705919e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.418008266948164e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.917645365931094e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,7.325149636017159e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.917633724398912e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0004704475577455,285.8768615722656,294.1499938964844,294.9878234863281,293.4317321777344,295.6316223144531,297.0489807128906,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.2787570698219505e-09,0.0010035394225269,-0.0155015867203474,0.0,0.0,0.0,-0.0079254619777202,60.0,15.28622055053711,-0.0,-6.866482493705919e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,9.421114373253658e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.920915908878668e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,7.327565253945068e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,9.920904267346486e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0004706027102656,285.87030029296875,294.1499938964844,294.9798278808594,293.4240417480469,295.62579345703125,297.0409545898437,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.3174088182904606e-09,0.0010038715554401,-0.0156028335914015,0.0,0.0,0.0,-0.0079446313902735,60.0,15.25495147705078,-0.0,-6.871006519304501e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,9.423996380064636e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.923950710799544e-05,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,7.329806976485997e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,9.923939796863124e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0004707466869149,285.86376953125,294.1499938964844,294.9717712402344,293.4162902832031,295.6199645996094,297.0328674316406,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.353270354253482e-09,0.0010041780769824,-0.0156967733055353,0.0,0.0,0.0,-0.0079624084755778,60.0,15.223943710327148,-0.0,-6.875205826872843e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,9.4289229309652e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.929138468578458e-05,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,7.333637768169865e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.929126827046276e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0004709927889052,285.8508605957031,294.1499938964844,294.9554443359375,293.40057373046875,295.6081848144531,297.0165405273437,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047075338661,6.414552000677531e-09,0.0010047011310234,-0.0158573035150766,0.0,0.0,0.0,-0.0079927844926714,60.0,15.162016868591309,-0.0,-6.882383729589493e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,9.4289229309652e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.929138468578458e-05,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,7.333637768169865e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.929126827046276e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0004709927889052,285.8508605957031,294.1499938964844,294.9554443359375,293.40057373046875,295.6081848144531,297.0165405273437,284.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047075338661,6.414552000677531e-09,0.0010047011310234,-0.0158573035150766,0.0,0.0,0.0,-0.0079927844926714,60.0,15.162016868591309,-0.0,-6.882383729589493e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.43197010201402e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,9.932347165886311e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,7.336007547564805e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.93233552435413e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0004711450019385,285.8382263183594,294.1499938964844,294.9388427734375,293.3846130371094,295.5963134765625,297.0,284.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050308192148,6.452423484404335e-09,0.0010050242999568,-0.0159565061330795,0.0,0.0,0.0,-0.0080115552991628,60.0,15.098984718322754,-0.0,-6.88682177951705e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.43197010201402e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,9.932347165886311e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,7.336007547564805e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.93233552435413e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0004711450019385,285.8382263183594,294.1499938964844,294.9388427734375,293.3846130371094,295.5963134765625,297.0,284.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050308192148,6.452423484404335e-09,0.0010050242999568,-0.0159565061330795,0.0,0.0,0.0,-0.0080115552991628,60.0,15.098984718322754,-0.0,-6.88682177951705e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.434018284082411e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.934503759723155e-05,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,7.337600254686549e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.934492118190974e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0004712473310064,285.8256225585937,294.1499938964844,294.9219055175781,293.3682861328125,295.5843811035156,296.9834289550781,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052516590803,6.4778520325603495e-09,0.0010052451398223,-0.0160231124609708,0.0,0.0,0.0,-0.0080241784453392,60.0,15.034951210021973,-0.0,-6.889802506293563e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.434018284082411e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.934503759723155e-05,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,7.337600254686549e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.934492118190974e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0004712473310064,285.8256225585937,294.1499938964844,294.9219055175781,293.3682861328125,295.5843811035156,296.9834289550781,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052516590803,6.4778520325603495e-09,0.0010052451398223,-0.0160231124609708,0.0,0.0,0.0,-0.0080241784453392,60.0,15.034951210021973,-0.0,-6.889802506293563e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,9.43423801800236e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.934734407579526e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,7.337770512094721e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.934723493643104e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0004712583322543,285.81317138671875,294.1499938964844,294.9045715332031,293.35162353515625,295.5723876953125,296.9667053222656,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052733123302,6.480492142912908e-09,0.0010052667930722,-0.0160300303250551,0.0,0.0,0.0,-0.0080254822969436,60.0,14.969401359558104,-0.0,-6.89011159238362e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,9.43423801800236e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.934734407579526e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,7.337770512094721e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.934723493643104e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0004712583322543,285.81317138671875,294.1499938964844,294.9045715332031,293.35162353515625,295.5723876953125,296.9667053222656,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052733123302,6.480492142912908e-09,0.0010052667930722,-0.0160300303250551,0.0,0.0,0.0,-0.0080254822969436,60.0,14.969401359558104,-0.0,-6.89011159238362e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,9.433480590814725e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,9.933936962625012e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,7.337181159527972e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.93392604868859e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0004712204972747,285.8070373535156,294.1499938964844,294.895751953125,293.3431396484375,295.5663452148437,296.9582824707031,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051889112219,6.471005065122881e-09,0.0010051825083792,-0.0160051807761192,0.0,0.0,0.0,-0.008020763285458,60.0,14.935763359069824,-0.0,-6.88900030354489e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,9.432130900677294e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,9.93251451291144e-05,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.336131238844246e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.93250432657078e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0004711530928034,285.80096435546875,294.1499938964844,294.8868408203125,293.3345642089844,295.5602722167969,296.9498291015625,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050447890534,6.454138556932776e-09,0.0010050383862107,-0.0159610006958246,0.0,0.0,0.0,-0.0080124028027057,60.0,14.901508331298828,-0.0,-6.88702286311127e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.428083285456525e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.92825225694105e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,7.332982931984589e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.92824207060039e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.000470950937597,285.7889099121094,294.1499938964844,294.86865234375,293.31707763671875,295.548095703125,296.9328308105469,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046142851933,6.403619412509442e-09,0.0010046078823506,-0.0158286653459072,0.0,0.0,0.0,-0.0079873651266098,60.0,14.831480026245115,-0.0,-6.881103331579652e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,9.428083285456525e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.92825225694105e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,7.332982931984589e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,9.92824207060039e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.000470950937597,285.7889099121094,294.1499938964844,294.86865234375,293.31707763671875,295.548095703125,296.9328308105469,285.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046142851933,6.403619412509442e-09,0.0010046078823506,-0.0158286653459072,0.0,0.0,0.0,-0.0079873651266098,60.0,14.831480026245115,-0.0,-6.881103331579652e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.421831782674416e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.921668970491736e-05,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,7.32812040951103e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.921658056555316e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0004706386534962,285.77703857421875,294.1499938964844,294.8500061035156,293.2991027832031,295.5357971191406,296.9156799316406,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325635570902932e-09,0.0010039412882179,-0.0156243843957781,0.0,0.0,0.0,-0.00794870685786,60.0,14.758766174316406,-0.0,-6.871970015254193e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
