time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.421831782674416e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.921668970491736e-05,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,7.32812040951103e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.921658056555316e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0004706386534962,285.77703857421875,294.1499938964844,294.8500061035156,293.2991027832031,295.5357971191406,296.9156799316406,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325635570902932e-09,0.0010039412882179,-0.0156243843957781,0.0,0.0,0.0,-0.00794870685786,60.0,14.758766174316406,-0.0,-6.871970015254193e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.413637599209324e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,9.913039684761316e-05,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.321746670641005e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.913029498420656e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004702293663285,285.7653503417969,294.1499938964844,294.8310852050781,293.2808837890625,295.5234069824219,296.8984375,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223449311448803e-09,0.0010030674748122,-0.0153567036613821,0.0,0.0,0.0,-0.0078980484977364,60.0,14.683560371398926,-0.0,-6.860011581011349e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.413637599209324e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,9.913039684761316e-05,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.321746670641005e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.913029498420656e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0004702293663285,285.7653503417969,294.1499938964844,294.8310852050781,293.2808837890625,295.5234069824219,296.8984375,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030736448243,6.223449311448803e-09,0.0010030674748122,-0.0153567036613821,0.0,0.0,0.0,-0.0078980484977364,60.0,14.683560371398926,-0.0,-6.860011581011349e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.403788862982763e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.902667807182296e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,7.314085814869031e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.902657620841636e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004697374242823,285.75390625,294.1499938964844,294.8121337890625,293.2626647949219,295.5108947753906,296.8811340332031,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020234622061,6.100649319051854e-09,0.0010020174086093,-0.0150350211188197,0.0,0.0,0.0,-0.0078371707350015,60.0,14.606513023376465,-0.0,-6.845654354492582e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,9.403788862982763e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.902667807182296e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,7.314085814869031e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.902657620841636e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004697374242823,285.75390625,294.1499938964844,294.8121337890625,293.2626647949219,295.5108947753906,296.8811340332031,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020234622061,6.100649319051854e-09,0.0010020174086093,-0.0150350211188197,0.0,0.0,0.0,-0.0078371707350015,60.0,14.606513023376465,-0.0,-6.845654354492582e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,9.39842575462535e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.897020208882168e-05,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,7.30991450836882e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,9.897010022541508e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.000469469523523,285.74822998046875,294.1499938964844,294.8026428222656,293.2535400390625,295.50457763671875,296.8724975585937,285.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014515137299,6.033780586278681e-09,0.0010014454601332,-0.014859851449728,0.0,0.0,0.0,-0.0078040207736194,60.0,14.567522048950195,-0.0,-6.837842647655634e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.392909123562276e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,9.891211084323004e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.305623876163736e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,9.891200897982344e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0004691939684562,285.7426452636719,294.1499938964844,294.7931823730469,293.2444152832031,295.4982604980469,296.8638610839844,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008632671087,5.965006710795251e-09,0.0010008573299273,-0.0146796898916363,0.0,0.0,0.0,-0.0077699264511466,60.0,14.528371810913086,-0.0,-6.829813514741545e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,9.381710697198288e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,9.879417484626174e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,7.296913099708036e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.879408025881276e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004686345928348,285.7315673828125,294.1499938964844,294.774169921875,293.22613525390625,295.4855651855469,296.8466186523437,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996694279834,5.825389060021281e-09,0.0009996636072173,-0.0143139399588108,0.0,0.0,0.0,-0.0077007128857076,60.0,14.45002555847168,-0.0,-6.813527164695189e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,9.381710697198288e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,9.879417484626174e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,7.296913099708036e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,9.879408025881276e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004686345928348,285.7315673828125,294.1499938964844,294.774169921875,293.22613525390625,295.4855651855469,296.8466186523437,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996694279834,5.825389060021281e-09,0.0009996636072173,-0.0143139399588108,0.0,0.0,0.0,-0.0077007128857076,60.0,14.45002555847168,-0.0,-6.813527164695189e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,9.370495536131784e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.867607877822591e-05,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,7.288190681720152e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.867597691481932e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0004680744023062,285.720703125,294.1499938964844,294.7551574707031,293.2078552246094,295.4727783203125,296.82940673828125,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685575565905765e-09,0.0009984679054468,-0.0139476712793111,0.0,0.0,0.0,-0.0076314001344144,60.0,14.371883392333984,-0.0,-6.79723797247789e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,9.370495536131784e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.867607877822591e-05,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,7.288190681720152e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.867597691481932e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0004680744023062,285.720703125,294.1499938964844,294.7551574707031,293.2078552246094,295.4727783203125,296.82940673828125,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685575565905765e-09,0.0009984679054468,-0.0139476712793111,0.0,0.0,0.0,-0.0076314001344144,60.0,14.371883392333984,-0.0,-6.79723797247789e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.359918476548046e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.85646911431104e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,7.279963028850034e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.85645965556614e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0004675460804719,285.7100524902344,294.1499938964844,294.736083984375,293.1894836425781,295.4598693847656,296.812255859375,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553706383665258e-09,0.0009973403066396,-0.0136022102087736,0.0,0.0,0.0,-0.0075660268776118,60.0,14.29466724395752,-0.0,-6.781891670470942e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.359918476548046e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.85646911431104e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,7.279963028850034e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.85645965556614e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0004675460804719,285.7100524902344,294.1499938964844,294.736083984375,293.1894836425781,295.4598693847656,296.812255859375,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553706383665258e-09,0.0009973403066396,-0.0136022102087736,0.0,0.0,0.0,-0.0075660268776118,60.0,14.29466724395752,-0.0,-6.781891670470942e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.35036878217943e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.846412285696716e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.272535731317475e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.846402826951815e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0004670690686907,285.6995849609375,294.1499938964844,294.71697998046875,293.1711120605469,295.4468688964844,296.79510498046875,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.4346385169878886e-09,0.0009963220218196,-0.0132902804762125,0.0,0.0,0.0,-0.0075069996528327,60.0,14.218939781188965,-0.0,-6.768050297978334e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.35036878217943e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,9.846412285696716e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,7.272535731317475e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.846402826951815e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0004670690686907,285.6995849609375,294.1499938964844,294.71697998046875,293.1711120605469,295.4468688964844,296.79510498046875,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.4346385169878886e-09,0.0009963220218196,-0.0132902804762125,0.0,0.0,0.0,-0.0075069996528327,60.0,14.218939781188965,-0.0,-6.768050297978334e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.346155275125057e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,9.841975406743586e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.269257912412286e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.841965947998688e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0004668585897888,285.6944274902344,294.1499938964844,294.7074279785156,293.1618957519531,295.4403381347656,296.7864990234375,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958785958588,5.3821018752842065e-09,0.000995873240754,-0.0131526449695229,0.0,0.0,0.0,-0.0074809566140174,60.0,14.181882858276367,-0.0,-6.76194744642089e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.342322300653905e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.837938705459236e-05,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,7.266276952577755e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.83792924671434e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0004666671447921,285.6893310546875,294.1499938964844,294.69781494140625,293.1526794433594,295.43377685546875,296.77789306640625,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954699780791,5.334303221360415e-09,0.0009954646229743,-0.0130274221301078,0.0,0.0,0.0,-0.0074572614394128,60.0,14.145387649536133,-0.0,-6.756397397111868e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.33585106395185e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.831124043557792e-05,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.261243445100263e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.831115312408656e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0004663439176511,285.6792297363281,294.1499938964844,294.6786193847656,293.1341857910156,295.42059326171875,296.76055908203125,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947790531441,5.253597112897523e-09,0.0009947738144546,-0.0128159867599606,0.0,0.0,0.0,-0.0074172485619783,60.0,14.074016571044922,-0.0,-6.747031733311816e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.33585106395185e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.831124043557792e-05,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.261243445100263e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.831115312408656e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0004663439176511,285.6792297363281,294.1499938964844,294.6786193847656,293.1341857910156,295.42059326171875,296.76055908203125,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947790531441,5.253597112897523e-09,0.0009947738144546,-0.0128159867599606,0.0,0.0,0.0,-0.0074172485619783,60.0,14.074016571044922,-0.0,-6.747031733311816e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.331438923254608e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.826477617025375e-05,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.257811375893652e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.826468158280476e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004661235434468,285.6693420410156,294.1499938964844,294.6593322753906,293.1156311035156,295.4073181152344,296.7431030273437,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.1985451499092505e-09,0.0009943031473085,-0.0126717593520879,0.0,0.0,0.0,-0.0073899570852518,60.0,14.005497932434082,-0.0,-6.740646796288274e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.331438923254608e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.826477617025375e-05,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.257811375893652e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.826468158280476e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0004661235434468,285.6693420410156,294.1499938964844,294.6593322753906,293.1156311035156,295.4073181152344,296.7431030273437,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943082695826,5.1985451499092505e-09,0.0009943031473085,-0.0126717593520879,0.0,0.0,0.0,-0.0073899570852518,60.0,14.005497932434082,-0.0,-6.740646796288274e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.32894618017599e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.823851723922417e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.255871605593711e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.82384299277328e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0004659990081563,285.6596374511719,294.1499938964844,294.63995361328125,293.09698486328125,295.3939208984375,296.72540283203125,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940419113263,5.1674042822469354e-09,0.0009940366726368,-0.012590174563229,0.0,0.0,0.0,-0.0073745185509324,60.0,13.939791679382324,-0.0,-6.737036528647877e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.32894618017599e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.823851723922417e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,7.255871605593711e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.82384299277328e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0004659990081563,285.6596374511719,294.1499938964844,294.63995361328125,293.09698486328125,295.3939208984375,296.72540283203125,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940419113263,5.1674042822469354e-09,0.0009940366726368,-0.012590174563229,0.0,0.0,0.0,-0.0073745185509324,60.0,13.939791679382324,-0.0,-6.737036528647877e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.328497253591196e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.823379514273256e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.255523087223992e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.82337078312412e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0004659766273107,285.6501159667969,294.1499938964844,294.6205139160156,293.0782775878906,295.38043212890625,296.7074279785156,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.1617417007321365e-09,0.0009939882438629,-0.0125753404572606,0.0,0.0,0.0,-0.0073717115446925,60.0,13.877046585083008,-0.0,-6.736379987160035e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.328497253591196e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.823379514273256e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.255523087223992e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.82337078312412e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0004659766273107,285.6501159667969,294.1499938964844,294.6205139160156,293.0782775878906,295.38043212890625,296.7074279785156,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.1617417007321365e-09,0.0009939882438629,-0.0125753404572606,0.0,0.0,0.0,-0.0073717115446925,60.0,13.877046585083008,-0.0,-6.736379987160035e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.329072054242717e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.823984873946756e-05,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,7.255969831021503e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,9.823975415201858e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0004660053236875,285.6454467773437,294.1499938964844,294.6107788085937,293.06890869140625,295.3736267089844,296.69830322265625,285.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940546005964,5.168863115301292e-09,0.0009940494783222,-0.0125939967110753,0.0,0.0,0.0,-0.0073752435855567,60.0,13.84689712524414,-0.0,-6.737205637818988e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.3300077423919e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,9.824969311011956e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.25669669918716e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.824960579862818e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0004660520644392,285.64080810546875,294.1499938964844,294.6010131835937,293.0595092773437,295.3668212890625,296.6890869140625,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941542521119,5.18047871267413e-09,0.0009941491298377,-0.0126244286075234,0.0,0.0,0.0,-0.0073810033500194,60.0,13.817358016967772,-0.0,-6.738552116303256e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,9.33286573854275e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.82797864708118e-05,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,7.258919504238293e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.827969915932044e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004661948478315,285.63165283203125,294.1499938964844,294.5813903808594,293.0406188964844,295.3531188964844,296.67047119140625,285.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944573976099,5.216015175335542e-09,0.0009944521589204,-0.0127175292000174,0.0,0.0,0.0,-0.0073986165225505,60.0,13.75972843170166,-0.0,-6.742672553627926e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,9.33286573854275e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.82797864708118e-05,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,7.258919504238293e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.827969915932044e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0004661948478315,285.63165283203125,294.1499938964844,294.5813903808594,293.0406188964844,295.3531188964844,296.67047119140625,285.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944573976099,5.216015175335542e-09,0.0009944521589204,-0.0127175292000174,0.0,0.0,0.0,-0.0073986165225505,60.0,13.75972843170166,-0.0,-6.742672553627926e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.33716873987578e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,9.832510113483296e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.262266444740817e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.832501382334158e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.000466409837827,285.6226806640625,294.1499938964844,294.5616760253906,293.02166748046875,295.3392944335937,296.65142822265625,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994915375486,5.269558567277954e-09,0.0009949101367965,-0.0128578040748834,0.0,0.0,0.0,-0.0074251606129109,60.0,13.70444679260254,-0.0,-6.748883407681205e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.33716873987578e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,9.832510113483296e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.262266444740817e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.832501382334158e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.000466409837827,285.6226806640625,294.1499938964844,294.5616760253906,293.02166748046875,295.3392944335937,296.65142822265625,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994915375486,5.269558567277954e-09,0.0009949101367965,-0.0128578040748834,0.0,0.0,0.0,-0.0074251606129109,60.0,13.70444679260254,-0.0,-6.748883407681205e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.342331759398804e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.837946709012611e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,7.266281318152323e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.837937977863476e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0004666677268687,285.6138916015625,294.1499938964844,294.5418701171875,293.0025939941406,295.3253479003906,296.6320495605469,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338089500698516e-09,0.0009954595007002,-0.0130261275917291,0.0,0.0,0.0,-0.0074570118449628,60.0,13.650869369506836,-0.0,-6.756339843150272e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.342331759398804e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.837946709012611e-05,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,7.266281318152323e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.837937977863476e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0004666677268687,285.6138916015625,294.1499938964844,294.5418701171875,293.0025939941406,295.3253479003906,296.6320495605469,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338089500698516e-09,0.0009954595007002,-0.0130261275917291,0.0,0.0,0.0,-0.0074570118449628,60.0,13.650869369506836,-0.0,-6.756339843150272e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.347940067527816e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.843851876212284e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,7.270643254742026e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.843843872658908e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0004669478803407,285.60528564453125,294.1499938964844,294.5219421386719,292.9834289550781,295.311279296875,296.6123046875,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960618335753,5.403611780252504e-09,0.0009960563620552,-0.0132089974358677,0.0,0.0,0.0,-0.0074916165322065,60.0,13.598435401916504,-0.0,-6.764445714679823e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.347940067527816e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.843851876212284e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,7.270643254742026e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,9.843843872658908e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0004669478803407,285.60528564453125,294.1499938964844,294.5219421386719,292.9834289550781,295.311279296875,296.6123046875,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960618335753,5.403611780252504e-09,0.0009960563620552,-0.0132089974358677,0.0,0.0,0.0,-0.0074916165322065,60.0,13.598435401916504,-0.0,-6.764445714679823e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.350771142635494e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.846832836046816e-05,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,7.272844959516078e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.84682483249344e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0004670892958529,285.60107421875,294.1499938964844,294.5119323730469,292.97381591796875,295.3042297363281,296.6023254394531,285.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963630000129,5.4388475945188475e-09,0.0009963575284928,-0.0133013073354959,0.0,0.0,0.0,-0.0075090834870934,60.0,13.572518348693848,-0.0,-6.768539151380537e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.353511995868756e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,9.84971920843236e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,7.274976815097034e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.849711204878986e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0004672262293752,285.5968933105469,294.1499938964844,294.5018920898437,292.9641418457031,295.297119140625,296.5922546386719,285.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966547368094,5.472964748065578e-09,0.0009966492652893,-0.0133906872943043,0.0,0.0,0.0,-0.0075259967707097,60.0,13.54664421081543,-0.0,-6.772503979846078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.358624811284244e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.855102689471096e-05,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,7.278953125933185e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.85509468591772e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0004674816154874,285.58856201171875,294.1499938964844,294.48175048828125,292.9447631835937,295.2828674316406,296.5720520019531,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536592961874476e-09,0.0009971936233341,-0.0135573782026767,0.0,0.0,0.0,-0.0075575415976345,60.0,13.49467945098877,-0.0,-6.779901440268078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.358624811284244e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,9.855102689471096e-05,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,7.278953125933185e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.85509468591772e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0004674816154874,285.58856201171875,294.1499938964844,294.48175048828125,292.9447631835937,295.2828674316406,296.5720520019531,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.536592961874476e-09,0.0009971936233341,-0.0135573782026767,0.0,0.0,0.0,-0.0075575415976345,60.0,13.49467945098877,-0.0,-6.779901440268078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
