time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.362852142658085e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.859554847935216e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.282241131179035e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,9.85954684438184e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0004676928219851,285.5804748535156,294.1499938964844,294.4614562988281,292.9252319335937,295.2684631347656,296.5516052246094,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976490400731,5.5891988814948945e-09,0.0009976434521377,-0.013695191591978,0.0,0.0,0.0,-0.0075836204923689,60.0,13.44214916229248,-0.0,-6.786020634308444e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.362852142658085e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.859554847935216e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.282241131179035e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,9.85954684438184e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0004676928219851,285.5804748535156,294.1499938964844,294.4614562988281,292.9252319335937,295.2684631347656,296.5516052246094,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976490400731,5.5891988814948945e-09,0.0009976434521377,-0.013695191591978,0.0,0.0,0.0,-0.0075836204923689,60.0,13.44214916229248,-0.0,-6.786020634308444e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,9.365800360683352e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.862658771453424e-05,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,7.284533785423264e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,9.86265076790005e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0004678400873672,285.57257080078125,294.1499938964844,294.4410095214844,292.90557861328125,295.25396728515625,296.531005859375,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979625465348,5.625860666214065e-09,0.0009979569585993,-0.0137912351638078,0.0,0.0,0.0,-0.0076017952524125,60.0,13.388550758361816,-0.0,-6.790286732893946e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,9.365800360683352e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.862658771453424e-05,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,7.284533785423264e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,9.86265076790005e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0004678400873672,285.57257080078125,294.1499938964844,294.4410095214844,292.90557861328125,295.25396728515625,296.531005859375,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979625465348,5.625860666214065e-09,0.0009979569585993,-0.0137912351638078,0.0,0.0,0.0,-0.0076017952524125,60.0,13.388550758361816,-0.0,-6.790286732893946e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.367244638269769e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.86417944659479e-05,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,7.285656465683132e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.864171443041414e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004679122357629,285.5648498535156,294.1499938964844,294.4204406738281,292.8857727050781,295.2393798828125,296.5103759765625,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115981929,5.643786327169664e-09,0.0009981102775782,-0.0138381952419877,0.0,0.0,0.0,-0.0076106819324195,60.0,13.333453178405762,-0.0,-6.792372886366138e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,9.367244638269769e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.86417944659479e-05,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,7.285656465683132e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.864171443041414e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0004679122357629,285.5648498535156,294.1499938964844,294.4204406738281,292.8857727050781,295.2393798828125,296.5103759765625,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115981929,5.643786327169664e-09,0.0009981102775782,-0.0138381952419877,0.0,0.0,0.0,-0.0076106819324195,60.0,13.333453178405762,-0.0,-6.792372886366138e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.367141319671646e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,9.864070307230576e-05,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.285575702553615e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,9.8640623036772e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0004679070843849,285.5610656738281,294.1499938964844,294.4100952148437,292.8758239746094,295.2320251464844,296.50006103515625,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981045732274,5.6424647176811504e-09,0.0009980988688766,-0.0138347335159778,0.0,0.0,0.0,-0.007610026281327,60.0,13.30501937866211,-0.0,-6.792218698592478e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,9.36673313844949e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,9.86364102573134e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.285258470801637e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,9.863633022177964e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0004678867408074,285.55731201171875,294.1499938964844,294.39971923828125,292.8658447265625,295.2246398925781,296.48974609375,285.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980599861592,5.637351030429727e-09,0.0009980543982237,-0.0138213383033871,0.0,0.0,0.0,-0.0076074874959886,60.0,13.27621078491211,-0.0,-6.791623974322647e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.36489159357734e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.8617012554314e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.283825834747404e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.861693251878025e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004677947144955,285.5499572753906,294.1499938964844,294.3788452148437,292.84576416015625,295.2098083496094,296.4691467285156,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978641755878,5.614333886683198e-09,0.0009978585876524,-0.0137610388919711,0.0,0.0,0.0,-0.0075960815884172,60.0,13.217466354370115,-0.0,-6.788945228208831e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.36489159357734e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.8617012554314e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.283825834747404e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.861693251878025e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0004677947144955,285.5499572753906,294.1499938964844,294.3788452148437,292.84576416015625,295.2098083496094,296.4691467285156,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978641755878,5.614333886683198e-09,0.0009978585876524,-0.0137610388919711,0.0,0.0,0.0,-0.0075960815884172,60.0,13.217466354370115,-0.0,-6.788945228208831e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.361124830320476e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.857734403340146e-05,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,7.280895806616172e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.857727127382532e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0004676065873354,285.5427551269531,294.1499938964844,294.3578186035156,292.82550048828125,295.19488525390625,296.4486389160156,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974623098969,5.567341254675284e-09,0.0009974567219614,-0.0136379310861229,0.0,0.0,0.0,-0.0075727859511971,60.0,13.156509399414062,-0.0,-6.783477601857157e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.361124830320476e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.857734403340146e-05,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,7.280895806616172e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.857727127382532e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0004676065873354,285.5427551269531,294.1499938964844,294.3578186035156,292.82550048828125,295.19488525390625,296.4486389160156,285.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974623098969,5.567341254675284e-09,0.0009974567219614,-0.0136379310861229,0.0,0.0,0.0,-0.0075727859511971,60.0,13.156509399414062,-0.0,-6.783477601857157e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.355551446788012e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.851864888332784e-05,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,7.276560791069642e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.85185761237517e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0004673281800933,285.5357360839844,294.1499938964844,294.33660888671875,292.8051147460937,295.17987060546875,296.42822265625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968678932636,5.4978319674603435e-09,0.0009968624217435,-0.0134558333083987,0.0,0.0,0.0,-0.0075383274815976,60.0,13.093331336975098,-0.0,-6.77539446769515e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.355551446788012e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.851864888332784e-05,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,7.276560791069642e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,9.85185761237517e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0004673281800933,285.5357360839844,294.1499938964844,294.33660888671875,292.8051147460937,295.17987060546875,296.42822265625,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968678932636,5.4978319674603435e-09,0.0009968624217435,-0.0134558333083987,0.0,0.0,0.0,-0.0075383274815976,60.0,13.093331336975098,-0.0,-6.77539446769515e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.348364983452484e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.844297164818272e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.270970672834665e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.844289161264896e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004669692134484,285.5289001464844,294.1499938964844,294.31524658203125,292.7845458984375,295.16473388671875,296.4079895019531,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961016476154,5.408228531678105e-09,0.0009960962925106,-0.0132210915908217,0.0,0.0,0.0,-0.0074939071200788,60.0,13.028081893920898,-0.0,-6.764982174445322e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.348364983452484e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,9.844297164818272e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.270970672834665e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.844289161264896e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004669692134484,285.5289001464844,294.1499938964844,294.31524658203125,292.7845458984375,295.16473388671875,296.4079895019531,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961016476154,5.408228531678105e-09,0.0009960962925106,-0.0132210915908217,0.0,0.0,0.0,-0.0074939071200788,60.0,13.028081893920898,-0.0,-6.764982174445322e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,9.344032150693238e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.839734411798418e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,7.267600449267775e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,9.839726408245042e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004667527973651,285.52557373046875,294.1499938964844,294.3044738769531,292.7742004394531,295.1571044921875,296.3979187011719,285.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956394787877,5.354212184727203e-09,0.0009956341236829,-0.0130795799195766,0.0,0.0,0.0,-0.0074671278707683,60.0,12.994489669799805,-0.0,-6.758708792631296e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.339483949588612e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.834944648901e-05,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.26406360627152e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,9.834937372943386e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0004665256419684,285.52227783203125,294.1499938964844,294.2936706542969,292.7637939453125,295.14947509765625,296.3879089355469,285.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951537940651,5.297518423930114e-09,0.0009951485553756,-0.0129310535266995,0.0,0.0,0.0,-0.0074390182271599,60.0,12.960577011108398,-0.0,-6.752127745812686e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.329697786597536e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,9.824638982536273e-05,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.256451499415562e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.824631706578656e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004660367849282,285.5157775878906,294.1499938964844,294.2719421386719,292.7428894042969,295.1341552734375,296.36798095703125,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941116441041,5.175527117984302e-09,0.0009941065218299,-0.012611455284059,0.0,0.0,0.0,-0.0073785474523901,60.0,12.891900062561035,-0.0,-6.73797799777276e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.329697786597536e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,9.824638982536273e-05,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.256451499415562e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.824631706578656e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004660367849282,285.5157775878906,294.1499938964844,294.2719421386719,292.7428894042969,295.1341552734375,296.36798095703125,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941116441041,5.175527117984302e-09,0.0009941065218299,-0.012611455284059,0.0,0.0,0.0,-0.0073785474523901,60.0,12.891900062561035,-0.0,-6.73797799777276e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.318355296272784e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.812695498112588e-05,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.247629400808364e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,9.812688222154976e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0004654702497646,285.5094909667969,294.1499938964844,294.25,292.7217712402344,295.1187438964844,296.3482360839844,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929026709869,5.034150873939325e-09,0.0009928975487127,-0.0122410682961344,0.0,0.0,0.0,-0.0073084607720375,60.0,12.82121753692627,-0.0,-6.721597856085283e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.318355296272784e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.812695498112588e-05,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.247629400808364e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,9.812688222154976e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0004654702497646,285.5094909667969,294.1499938964844,294.25,292.7217712402344,295.1187438964844,296.3482360839844,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929026709869,5.034150873939325e-09,0.0009928975487127,-0.0122410682961344,0.0,0.0,0.0,-0.0073084607720375,60.0,12.82121753692627,-0.0,-6.721597856085283e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.303073602495716e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,9.796602535061538e-05,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.235743396449834e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.796595259103924e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0004647068853955,285.5033874511719,294.1499938964844,294.2245178222656,292.7008056640625,295.1031494140625,296.3282165527344,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.84368944952962e-09,0.0009912688983604,-0.0117420768365263,0.0,0.0,0.0,-0.0072140409611165,60.0,12.747337341308594,-0.0,-6.69956250476389e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.303073602495716e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,9.796602535061538e-05,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.235743396449834e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.796595259103924e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0004647068853955,285.5033874511719,294.1499938964844,294.2245178222656,292.7008056640625,295.1031494140625,296.3282165527344,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.84368944952962e-09,0.0009912688983604,-0.0117420768365263,0.0,0.0,0.0,-0.0072140409611165,60.0,12.747337341308594,-0.0,-6.69956250476389e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.282080281991512e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,9.774494537850842e-05,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,7.219414692372084e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.774487989488988e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004636582452803,285.4974060058594,294.1499938964844,294.19244384765625,292.6803283691406,295.0873107910156,296.3069152832031,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890381479635,4.582068946490381e-09,0.000989033607766,-0.0110566392540931,0.0,0.0,0.0,-0.0070843533612787,60.0,12.66876983642578,-0.0,-6.669353069810313e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.282080281991512e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,9.774494537850842e-05,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,7.219414692372084e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.774487989488988e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0004636582452803,285.4974060058594,294.1499938964844,294.19244384765625,292.6803283691406,295.0873107910156,296.3069152832031,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890381479635,4.582068946490381e-09,0.000989033607766,-0.0110566392540931,0.0,0.0,0.0,-0.0070843533612787,60.0,12.66876983642578,-0.0,-6.669353069810313e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.269057045457885e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,9.760780812939628e-05,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,7.209285831777379e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,9.760774264577776e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.000463007716462,285.4945068359375,294.1499938964844,294.174072265625,292.6702880859375,295.0792541503906,296.2958068847656,285.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876482654362,4.419783650178033e-09,0.000987643841654,-0.010631451383233,0.0,0.0,0.0,-0.0070038912817835,60.0,12.627299308776855,-0.0,-6.650648742834164e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.255159966414794e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.746146679390222e-05,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,7.198476669145748e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.746139403432608e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0004623135318979,285.4916381835937,294.1499938964844,294.1542358398437,292.6603088378906,295.0711669921875,296.2844543457031,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861683938652,4.246610174618581e-09,0.0009861640864983,-0.0101777287200093,0.0,0.0,0.0,-0.0069180470891296,60.0,12.584887504577637,-0.0,-6.630717308553359e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.22555263969116e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.714967745821924e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.175448263296857e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.71496119746007e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0004608345916494,285.48602294921875,294.1499938964844,294.1104431152344,292.64068603515625,295.0545349121094,296.2612609863281,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830143535509,3.877665744056458e-09,0.0009830105118453,-0.0092110550031065,0.0,0.0,0.0,-0.0067351516336202,60.0,12.497466087341309,-0.0,-6.58835475064734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.22555263969116e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.714967745821924e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.175448263296857e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.71496119746007e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0004608345916494,285.48602294921875,294.1499938964844,294.1104431152344,292.64068603515625,295.0545349121094,296.2612609863281,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830143535509,3.877665744056458e-09,0.0009830105118453,-0.0092110550031065,0.0,0.0,0.0,-0.0067351516336202,60.0,12.497466087341309,-0.0,-6.58835475064734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.198639600072056e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.686627163318916e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.154516060836613e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.686620614957064e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0004594902566168,285.4805908203125,294.1499938964844,294.0614318847656,292.6214294433594,295.0374450683594,296.23809814453125,285.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801445994526,3.5423013411417514e-09,0.0009801409905776,-0.0083323456346988,0.0,0.0,0.0,-0.0065688882023096,60.0,12.411019325256348,-0.0,-6.549965547719695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.198639600072056e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,9.686627163318916e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.154516060836613e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.686620614957064e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0004594902566168,285.4805908203125,294.1499938964844,294.0614318847656,292.6214294433594,295.0374450683594,296.23809814453125,285.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801445994526,3.5423013411417514e-09,0.0009801409905776,-0.0083323456346988,0.0,0.0,0.0,-0.0065688882023096,60.0,12.411019325256348,-0.0,-6.549965547719695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.189621050609276e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.677129855845124e-05,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,7.147500582505018e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.677123307483272e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0004590397584252,285.475341796875,294.1499938964844,294.0077819824219,292.6025085449219,295.0196838378906,296.21319580078125,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791823104023,3.429878825400578e-09,0.000979178934358,-0.0080377757549285,0.0,0.0,0.0,-0.0065131513401865,60.0,12.337982177734377,-0.0,-6.537121777228094e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,9.189621050609276e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.677129855845124e-05,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,7.147500582505018e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.677123307483272e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0004590397584252,285.475341796875,294.1499938964844,294.0077819824219,292.6025085449219,295.0196838378906,296.21319580078125,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791823104023,3.429878825400578e-09,0.000979178934358,-0.0080377757549285,0.0,0.0,0.0,-0.0065131513401865,60.0,12.337982177734377,-0.0,-6.537121777228094e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,9.1992573288735e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.687277633929624e-05,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.154996274039149e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,9.687271085567772e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004595211357809,285.47021484375,294.1499938964844,293.94989013671875,292.5838623046875,295.0013732910156,296.1830444335937,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802079293876,3.549889049381249e-09,0.000980204436928,-0.0083522284403443,0.0,0.0,0.0,-0.0065726418979465,60.0,12.280831336975098,-0.0,-6.550833120400057e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,9.1992573288735e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.687277633929624e-05,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.154996274039149e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,9.687271085567772e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0004595211357809,285.47021484375,294.1499938964844,293.94989013671875,292.5838623046875,295.0013732910156,296.1830444335937,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802079293876,3.549889049381249e-09,0.000980204436928,-0.0083522284403443,0.0,0.0,0.0,-0.0065726418979465,60.0,12.280831336975098,-0.0,-6.550833120400057e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,9.217872866429389e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.706879791337995e-05,299.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,7.169474702095613e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.706873970571904e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.000460451003164,285.4677124023437,294.1499938964844,293.9195251464844,292.5746154785156,294.99176025390625,296.16363525390625,285.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821919957175,3.781790880452718e-09,0.0009821881540119,-0.0089598512277007,0.0,0.0,0.0,-0.0066876099444925,60.0,12.266470909118652,-0.0,-6.577368338867019e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.2378853878472e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.72795460256748e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.185039430623874e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.727948054205626e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004614506906364,285.4652404785156,294.1499938964844,293.8882751464844,292.5654296875,294.9820251464844,296.1427001953125,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843227453529,4.031101674684123e-09,0.0009843186708167,-0.0096130790188908,0.0,0.0,0.0,-0.0068111969158053,60.0,12.254778861999512,-0.0,-6.60595631529759e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.284860425395892e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.777420928003266e-05,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.221575651783496e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.777415107237176e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004637971869669,285.4603881835937,294.1499938964844,293.82342529296875,292.5472106933594,294.9618530273437,296.093505859375,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989327323623,4.616316662264808e-09,0.0009893226670101,-0.0111463712528347,0.0,0.0,0.0,-0.0071013122797012,60.0,12.243704795837402,-0.0,-6.673304397963875e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
