time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.284860425395892e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.777420928003266e-05,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.221575651783496e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.777415107237176e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004637971869669,285.4603881835937,294.1499938964844,293.82342529296875,292.5472106933594,294.9618530273437,296.093505859375,285.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989327323623,4.616316662264808e-09,0.0009893226670101,-0.0111463712528347,0.0,0.0,0.0,-0.0071013122797012,60.0,12.243704795837402,-0.0,-6.673304397963875e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.318232332589103e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.812563075684012e-05,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,7.247531902976334e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.81255725491792e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004654641961678,285.4556884765625,294.1499938964844,293.7557678222656,292.5291442871094,294.94061279296875,296.0355224609375,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928867220878,5.032055216958042e-09,0.000992881716229,-0.0122355762869119,0.0,0.0,0.0,-0.0073074321262538,60.0,12.229719161987305,-0.0,-6.721354850469653e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.318232332589103e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.812563075684012e-05,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,7.247531902976334e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.81255725491792e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0004654641961678,285.4556884765625,294.1499938964844,293.7557678222656,292.5291442871094,294.94061279296875,296.0355224609375,285.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928867220878,5.032055216958042e-09,0.000992881716229,-0.0122355762869119,0.0,0.0,0.0,-0.0073074321262538,60.0,12.229719161987305,-0.0,-6.721354850469653e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.324825805379078e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.819506522035226e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.25265999790281e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.819499973673372e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0004657935642171,285.451171875,294.1499938964844,293.685791015625,292.5111999511719,294.9185791015625,295.97589111328125,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.114157541896702e-09,0.0009935891721397,-0.0124506689608097,0.0,0.0,0.0,-0.0073481611907482,60.0,12.19716739654541,-0.0,-6.730864043902329e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.324825805379078e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.819506522035226e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.25265999790281e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.819499973673372e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0004657935642171,285.451171875,294.1499938964844,293.685791015625,292.5111999511719,294.9185791015625,295.97589111328125,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.114157541896702e-09,0.0009935891721397,-0.0124506689608097,0.0,0.0,0.0,-0.0073481611907482,60.0,12.19716739654541,-0.0,-6.730864043902329e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.287431748816743e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.780128311831504e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.223575084935874e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,9.780121763469651e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004639256512746,285.4468078613281,294.1499938964844,293.614013671875,292.49334716796875,294.8957214355469,295.9209289550781,285.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896119590848,4.648201823442832e-09,0.0009896073024719,-0.0112298987805843,0.0,0.0,0.0,-0.0071171796880662,60.0,12.128124237060549,-0.0,-6.67698216716417e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.287431748816743e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.780128311831504e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.223575084935874e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,9.780121763469651e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0004639256512746,285.4468078613281,294.1499938964844,293.614013671875,292.49334716796875,294.8957214355469,295.9209289550781,285.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896119590848,4.648201823442832e-09,0.0009896073024719,-0.0112298987805843,0.0,0.0,0.0,-0.0071171796880662,60.0,12.128124237060549,-0.0,-6.67698216716417e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.262071398552509e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.753421909408644e-05,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,7.203849963843822e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.753416088642552e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004626588488463,285.4446716308594,294.1499938964844,293.5775756835937,292.4844665527344,294.8841552734375,295.89453125,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986908446066,4.332207925727971e-09,0.0009869041386991,-0.0104019911959767,0.0,0.0,0.0,-0.0069605223834514,60.0,12.087140083312988,-0.0,-6.640564720328257e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.233272430719808e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.723095718072727e-05,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,7.181450928328559e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.723089897306636e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004612203047145,285.4425964355469,294.1499938964844,293.54083251953125,292.4756164550781,294.87225341796875,295.8712463378906,285.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983832636848,3.973370077403615e-09,0.0009838286787271,-0.0094618126749992,0.0,0.0,0.0,-0.0067825950682163,60.0,12.037638664245604,-0.0,-6.599330504286628e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.190480341203512e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.678033529780804e-05,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.148167787818238e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.678027709014714e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004590827738866,285.43853759765625,294.1499938964844,293.466796875,292.4579467773437,294.8480834960937,295.82586669921875,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792716009542,3.440171481017273e-09,0.0009792681084945,-0.0080647440627217,0.0,0.0,0.0,-0.0065182601101696,60.0,11.943894386291504,-0.0,-6.538297014913041e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.190480341203512e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.678033529780804e-05,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.148167787818238e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.678027709014714e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004590827738866,285.43853759765625,294.1499938964844,293.466796875,292.4579467773437,294.8480834960937,295.82586669921875,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792716009542,3.440171481017273e-09,0.0009792681084945,-0.0080647440627217,0.0,0.0,0.0,-0.0065182601101696,60.0,11.943894386291504,-0.0,-6.538297014913041e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.18744335649535e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,9.67483501881361e-05,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.145805284380913e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.67482919804752e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004589310847222,285.4346008300781,294.1499938964844,293.3923645019531,292.4403991699219,294.8231506347656,295.7778625488281,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402283565989705e-09,0.0009789423784241,-0.0079654715955257,0.0,0.0,0.0,-0.0064994683489203,60.0,11.87195873260498,-0.0,-6.533971230737734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,9.18744335649535e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,9.67483501881361e-05,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.145805284380913e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.67482919804752e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004589310847222,285.4346008300781,294.1499938964844,293.3923645019531,292.4403991699219,294.8231506347656,295.7778625488281,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402283565989705e-09,0.0009789423784241,-0.0079654715955257,0.0,0.0,0.0,-0.0064994683489203,60.0,11.87195873260498,-0.0,-6.533971230737734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,9.235790639650077e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.725747077027336e-05,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,7.183408888522536e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.725741256261244e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004613461205735,285.4308166503906,294.1499938964844,293.3179931640625,292.4229736328125,294.7971496582031,295.7170104980469,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840957354754,4.004593101569753e-09,0.0009840917773544,-0.0095436247065663,0.0,0.0,0.0,-0.0067980545572936,60.0,11.846516609191896,-0.0,-6.602913771303065e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,9.235790639650077e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.725747077027336e-05,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,7.183408888522536e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.725741256261244e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004613461205735,285.4308166503906,294.1499938964844,293.3179931640625,292.4229736328125,294.7971496582031,295.7170104980469,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840957354754,4.004593101569753e-09,0.0009840917773544,-0.0095436247065663,0.0,0.0,0.0,-0.0067980545572936,60.0,11.846516609191896,-0.0,-6.602913771303065e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,9.290504385717212e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.783362474991009e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.22596378182061e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.783356654224916e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004640791739802,285.4271850585937,294.1499938964844,293.244140625,292.4056701660156,294.7701416015625,295.64227294921875,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899268625304,4.6862256297686145e-09,0.0009899222059175,-0.0113295298069715,0.0,0.0,0.0,-0.0071359779685735,60.0,11.84312343597412,-0.0,-6.681371900185695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,9.290504385717212e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.783362474991009e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.22596378182061e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.783356654224916e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004640791739802,285.4271850585937,294.1499938964844,293.244140625,292.4056701660156,294.7701416015625,295.64227294921875,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899268625304,4.6862256297686145e-09,0.0009899222059175,-0.0113295298069715,0.0,0.0,0.0,-0.0071359779685735,60.0,11.84312343597412,-0.0,-6.681371900185695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.310700261266902e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.804630099097268e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.241671846713871e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.804624278331175e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0004650880291592,285.4253845214844,294.1499938964844,293.20758056640625,292.3970642089844,294.75634765625,295.6028137207031,285.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920787997543,4.937828812501266e-09,0.0009920737938955,-0.0119887152686715,0.0,0.0,0.0,-0.0072607095353305,60.0,11.84141445159912,-0.0,-6.710449440561207e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.34053969103843e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.83605204964988e-05,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.264879968715832e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.83604695647955e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0004665785527322,285.42364501953125,294.1499938964844,293.1713256835937,292.3885192871094,294.74224853515625,295.5597229003906,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952565887942,5.309574557799124e-09,0.0009952512336894,-0.0129626393318176,0.0,0.0,0.0,-0.0074449931271374,60.0,11.84493923187256,-0.0,-6.753527515002133e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,9.35733478399925e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,9.853738447418436e-05,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,7.277942495420575e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.853732626652344e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004674174997489,285.42022705078125,294.1499938964844,293.1000061035156,292.3716125488281,294.7136535644531,295.4774169921875,285.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970477549359,5.51877876731055e-09,0.0009970421670004,-0.0135107077658176,0.0,0.0,0.0,-0.0075487149879336,60.0,11.828287124633787,-0.0,-6.777830208193336e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,9.35733478399925e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,9.853738447418436e-05,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,7.277942495420575e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.853732626652344e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004674174997489,285.42022705078125,294.1499938964844,293.1000061035156,292.3716125488281,294.7136535644531,295.4774169921875,285.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970477549359,5.51877876731055e-09,0.0009970421670004,-0.0135107077658176,0.0,0.0,0.0,-0.0075487149879336,60.0,11.828287124633787,-0.0,-6.777830208193336e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.297157521359622e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,9.790368494577706e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.231137715280056e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.790362673811616e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000464411539724,285.4169921875,294.1499938964844,293.0306701660156,292.3549499511719,294.684326171875,295.4070739746094,285.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906354825943,4.7689763249536554e-09,0.0009906307095661,-0.0115463323891162,0.0,0.0,0.0,-0.0071770059876143,60.0,11.756415367126465,-0.0,-6.69092869998167e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.297157521359622e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,9.790368494577706e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.231137715280056e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.790362673811616e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000464411539724,285.4169921875,294.1499938964844,293.0306701660156,292.3549499511719,294.684326171875,295.4070739746094,285.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906354825943,4.7689763249536554e-09,0.0009906307095661,-0.0115463323891162,0.0,0.0,0.0,-0.0071770059876143,60.0,11.756415367126465,-0.0,-6.69092869998167e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.256126213585958e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.747160220285878e-05,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,7.199223909992725e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.747154399519786e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0004623619606718,285.4139404296875,294.1499938964844,292.9637451171875,292.338623046875,294.6544494628906,295.34625244140625,285.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862668812274,4.257717733935351e-09,0.0009862625738605,-0.0102068278938531,0.0,0.0,0.0,-0.006923571228981,60.0,11.672616958618164,-0.0,-6.631994864392254e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.256126213585958e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.747160220285878e-05,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,7.199223909992725e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.747154399519786e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0004623619606718,285.4139404296875,294.1499938964844,292.9637451171875,292.338623046875,294.6544494628906,295.34625244140625,285.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862668812274,4.257717733935351e-09,0.0009862625738605,-0.0102068278938531,0.0,0.0,0.0,-0.006923571228981,60.0,11.672616958618164,-0.0,-6.631994864392254e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.216601029038428e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.70553810475394e-05,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,7.168482261477038e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.705533011583611e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0004603876150213,285.4110107421875,294.1499938964844,292.8997497558594,292.3226928710937,294.6241760253906,295.291015625,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820515988394,3.765228129282151e-09,0.0009820478735491,-0.0089164525270462,0.0,0.0,0.0,-0.0066794054582715,60.0,11.587682723999023,-0.0,-6.575471189762538e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.216601029038428e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.70553810475394e-05,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,7.168482261477038e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.705533011583611e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0004603876150213,285.4110107421875,294.1499938964844,292.8997497558594,292.3226928710937,294.6241760253906,295.291015625,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820515988394,3.765228129282151e-09,0.0009820478735491,-0.0089164525270462,0.0,0.0,0.0,-0.0066794054582715,60.0,11.587682723999023,-0.0,-6.575471189762538e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,9.202482033288106e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.69067041296512e-05,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,7.157500658649951e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.690664592199028e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0004596823418978,285.4096069335937,294.1499938964844,292.8690185546875,292.3149108886719,294.60888671875,295.2648010253906,285.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805462323129,3.589295749506504e-09,0.0009805426234379,-0.0084554804489016,0.0,0.0,0.0,-0.006592184305191,60.0,11.547962188720703,-0.0,-6.555337961344776e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.199999476550148e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.688056161394344e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.155570347094908e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.688051068224011e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0004595583595801,285.4082336425781,294.1499938964844,292.83917236328125,292.3072509765625,294.59344482421875,295.2381286621094,285.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802810382097,3.558345396115214e-09,0.0009802774293348,-0.008374385535717,0.0,0.0,0.0,-0.0065768379718065,60.0,11.515582084655762,-0.0,-6.551799458520692e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,9.213112207362428e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,9.70186447375454e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.165768329286948e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.701858652988447e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0004602133703883,285.4055480957031,294.1499938964844,292.7824401855469,292.2923278808594,294.56231689453125,295.18267822265625,285.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816769743338,3.721671637535451e-09,0.0009816732490435,-0.0088023301213979,0.0,0.0,0.0,-0.0066578015685081,60.0,11.466985702514648,-0.0,-6.570484600842974e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,9.213112207362428e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,9.70186447375454e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.165768329286948e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.701858652988447e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0004602133703883,285.4055480957031,294.1499938964844,292.7824401855469,292.2923278808594,294.56231689453125,295.18267822265625,285.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816769743338,3.721671637535451e-09,0.0009816732490435,-0.0088023301213979,0.0,0.0,0.0,-0.0066578015685081,60.0,11.466985702514648,-0.0,-6.570484600842974e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.250398579752071e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.74112845142372e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.19476884114556e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.74112335825339e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004620758991222,285.4030456542969,294.1499938964844,292.7300720214844,292.2780456542969,294.53045654296875,295.1183776855469,285.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856492979452,4.186178959031395e-09,0.0009856451069936,-0.0100193973630666,0.0,0.0,0.0,-0.0068880775943398,60.0,11.449904441833496,-0.0,-6.623769621683095e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.250398579752071e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.74112845142372e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.19476884114556e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.74112335825339e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004620758991222,285.4030456542969,294.1499938964844,292.7300720214844,292.2780456542969,294.53045654296875,295.1183776855469,285.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856492979452,4.186178959031395e-09,0.0009856451069936,-0.0100193973630666,0.0,0.0,0.0,-0.0068880775943398,60.0,11.449904441833496,-0.0,-6.623769621683095e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,9.289327863371e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.782122651813552e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.225047011161223e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.782117558643222e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.000464020500658,285.400634765625,294.1499938964844,292.6824951171875,292.2644958496094,294.4983215332031,295.0501708984375,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897963609546,4.671154574253933e-09,0.0009897917043417,-0.0112900463864207,0.0,0.0,0.0,-0.0071284985169768,60.0,11.44141960144043,-0.0,-6.679632491568557e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,9.289327863371e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.782122651813552e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.225047011161223e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.782117558643222e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.000464020500658,285.400634765625,294.1499938964844,292.6824951171875,292.2644958496094,294.4983215332031,295.0501708984375,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897963609546,4.671154574253933e-09,0.0009897917043417,-0.0112900463864207,0.0,0.0,0.0,-0.0071284985169768,60.0,11.44141960144043,-0.0,-6.679632491568557e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.325179416919128e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,9.819876140682028e-05,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.25293139112182e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.819871047511695e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0004658113757614,285.3983764648437,294.1499938964844,292.6402587890625,292.2517395019531,294.46588134765625,294.9817199707031,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936199057847,5.117794188436164e-09,0.0009936147835105,-0.0124602019786834,0.0,0.0,0.0,-0.0073499362915754,60.0,11.43657684326172,-0.0,-6.731286106287372e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.325179416919128e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,9.819876140682028e-05,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.25293139112182e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.819871047511695e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0004658113757614,285.3983764648437,294.1499938964844,292.6402587890625,292.2517395019531,294.46588134765625,294.9817199707031,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936199057847,5.117794188436164e-09,0.0009936147835105,-0.0124602019786834,0.0,0.0,0.0,-0.0073499362915754,60.0,11.43657684326172,-0.0,-6.731286106287372e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,9.341818076791242e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,9.837397374212742e-05,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.265873136930168e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.837392281042412e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0004666425229515,285.39727783203125,294.1499938964844,292.6212463378906,292.2456970214844,294.4496154785156,294.9479064941406,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953958215191,5.325081708917878e-09,0.0009953904664143,-0.0130032580345869,0.0,0.0,0.0,-0.0074527137912809,60.0,11.434353828430176,-0.0,-6.755326609209078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,9.35467760427855e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.8509386589285e-05,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,7.275873940670863e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.850933565758167e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0004672848444897,285.3962097167969,294.1499938964844,292.603759765625,292.2398986816406,294.43328857421875,294.9149169921875,285.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967593941837,5.485263798732376e-09,0.0009967539226636,-0.0134229082614183,0.0,0.0,0.0,-0.0075320918112993,60.0,11.430949211120604,-0.0,-6.773933591830429e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
