time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.373392822453752e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.870646317722276e-05,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,7.290430221473798e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.870641224551946e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004682197177316,285.3941955566406,294.1499938964844,292.5735168457031,292.22900390625,294.4007263183594,294.8529357910156,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987561497837,5.718402640297881e-09,0.0009987504454329,-0.0140336668118834,0.0,0.0,0.0,-0.0076476829126477,60.0,11.419137001037598,-0.0,-6.801060692396278e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.373392822453752e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.870646317722276e-05,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,7.290430221473798e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.870641224551946e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004682197177316,285.3941955566406,294.1499938964844,292.5735168457031,292.22900390625,294.4007263183594,294.8529357910156,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987561497837,5.718402640297881e-09,0.0009987504454329,-0.0140336668118834,0.0,0.0,0.0,-0.0076476829126477,60.0,11.419137001037598,-0.0,-6.801060692396278e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.385729936184362e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.8836375400424e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,7.300025754375383e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.88363244687207e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0004688359913416,285.3923034667969,294.1499938964844,292.54998779296875,292.2191772460937,294.3682861328125,294.79669189453125,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8720677209578315e-09,0.0010000654729083,-0.0144362207502126,0.0,0.0,0.0,-0.0077238669618964,60.0,11.402400970458984,-0.0,-6.81896992205111e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.385729936184362e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.8836375400424e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,7.300025754375383e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.88363244687207e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0004688359913416,285.3923034667969,294.1499938964844,292.54998779296875,292.2191772460937,294.3682861328125,294.79669189453125,285.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8720677209578315e-09,0.0010000654729083,-0.0144362207502126,0.0,0.0,0.0,-0.0077238669618964,60.0,11.402400970458984,-0.0,-6.81896992205111e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.393954678671436e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.892298839986324e-05,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,7.306422776309773e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.892293746815994e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0004692468501161,285.3905334472656,294.1499938964844,292.53082275390625,292.21044921875,294.33599853515625,294.7465209960937,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.974498673566586e-09,0.0010009402176365,-0.0147045534104108,0.0,0.0,0.0,-0.0077746408060193,60.0,11.382580757141112,-0.0,-6.830921250866595e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.393954678671436e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,9.892298839986324e-05,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,7.306422776309773e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.892293746815994e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0004692468501161,285.3905334472656,294.1499938964844,292.53082275390625,292.21044921875,294.33599853515625,294.7465209960937,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.974498673566586e-09,0.0010009402176365,-0.0147045534104108,0.0,0.0,0.0,-0.0077746408060193,60.0,11.382580757141112,-0.0,-6.830921250866595e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.401474380865692e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.900217992253602e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.312271191040054e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.900212899083272e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004696224932558,285.388916015625,294.1499938964844,292.5133056640625,292.2027282714844,294.3040466308594,294.70184326171875,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017449967563,6.068149094318187e-09,0.0010017389431595,-0.0149498842656612,0.0,0.0,0.0,-0.0078210569918155,60.0,11.36207675933838,-0.0,-6.84185721411268e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.401474380865692e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.900217992253602e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.312271191040054e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.900212899083272e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004696224932558,285.388916015625,294.1499938964844,292.5133056640625,292.2027282714844,294.3040466308594,294.70184326171875,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017449967563,6.068149094318187e-09,0.0010017389431595,-0.0149498842656612,0.0,0.0,0.0,-0.0078210569918155,60.0,11.36207675933838,-0.0,-6.84185721411268e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,9.40524332690984e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.904186299536376e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,7.315202674362808e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,9.904181206366049e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0004698107659351,285.38818359375,294.1499938964844,292.5051574707031,292.1992492675781,294.2881774902344,294.6819152832031,285.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.11508443881803e-09,0.0010021402267739,-0.0150728346779942,0.0,0.0,0.0,-0.0078443242236971,60.0,11.35226058959961,-0.0,-6.847341182947275e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,9.409016638528556e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.908159699989484e-05,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,7.318137068068609e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.908154606819151e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0004699992423411,285.387451171875,294.1499938964844,292.4974060058594,292.19598388671875,294.2723999023437,294.6630249023437,285.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025481460615,6.162072629933846e-09,0.0010025420924648,-0.0151959238573908,0.0,0.0,0.0,-0.0078676184639334,60.0,11.342717170715332,-0.0,-6.852833678294702e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.416574175702408e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.916118142427877e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.324015314225107e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.916113049257548e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0004703767772298,285.3860778808594,294.1499938964844,292.48309326171875,292.190185546875,294.240966796875,294.62725830078125,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256195117515517e-09,0.0010033468715846,-0.0154424840584397,0.0,0.0,0.0,-0.0079142786562442,60.0,11.324238777160645,-0.0,-6.863842827442569e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.416574175702408e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.916118142427877e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.324015314225107e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.916113049257548e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0004703767772298,285.3860778808594,294.1499938964844,292.48309326171875,292.190185546875,294.240966796875,294.62725830078125,285.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003353158012,6.256195117515517e-09,0.0010033468715846,-0.0154424840584397,0.0,0.0,0.0,-0.0079142786562442,60.0,11.324238777160645,-0.0,-6.863842827442569e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.424163727089764e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,9.924110054271296e-05,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,7.329918298637494e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.924105688696729e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0004707559128291,285.38482666015625,294.1499938964844,292.47027587890625,292.1852722167969,294.2098083496094,294.5954895019531,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041614295914,6.350717729475264e-09,0.001004155143164,-0.0156900882720947,0.0,0.0,0.0,-0.007961138151586,60.0,11.307225227355955,-0.0,-6.874906688381088e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.424163727089764e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,9.924110054271296e-05,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,7.329918298637494e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.924105688696729e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0004707559128291,285.38482666015625,294.1499938964844,292.47027587890625,292.1852722167969,294.2098083496094,294.5954895019531,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041614295914,6.350717729475264e-09,0.001004155143164,-0.0156900882720947,0.0,0.0,0.0,-0.007961138151586,60.0,11.307225227355955,-0.0,-6.874906688381088e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.43178529269062e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.9321361631155e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,7.33584602130577e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.932131797540932e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0004711366200353,285.3836975097656,294.1499938964844,292.4590148925781,292.1811828613281,294.1789855957031,294.5674133300781,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049731936305,6.445636913099406e-09,0.0010049667907878,-0.0159387290477752,0.0,0.0,0.0,-0.0080081932246685,60.0,11.291754722595217,-0.0,-6.886026682195735e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.43178529269062e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.9321361631155e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,7.33584602130577e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.932131797540932e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0004711366200353,285.3836975097656,294.1499938964844,292.4590148925781,292.1811828613281,294.1789855957031,294.5674133300781,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049731936305,6.445636913099406e-09,0.0010049667907878,-0.0159387290477752,0.0,0.0,0.0,-0.0080081932246685,60.0,11.291754722595217,-0.0,-6.886026682195735e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.439435962121934e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.940192103385924e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,7.341796299442649e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,9.940187737811355e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0004715187824331,285.3826599121094,294.1499938964844,292.4491882324219,292.17791748046875,294.14849853515625,294.5426330566406,285.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005787984468,6.540913588537478e-09,0.00100578146521,-0.0161883030086755,0.0,0.0,0.0,-0.0080554261803627,60.0,11.277819633483888,-0.0,-6.897197124544618e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.439435962121934e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.940192103385924e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,7.341796299442649e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,9.940187737811355e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0004715187824331,285.3826599121094,294.1499938964844,292.4491882324219,292.17791748046875,294.14849853515625,294.5426330566406,285.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005787984468,6.540913588537478e-09,0.00100578146521,-0.0161883030086755,0.0,0.0,0.0,-0.0080554261803627,60.0,11.277819633483888,-0.0,-6.897197124544618e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.443271846976133e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.94423171505332e-05,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,7.344779442064464e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.94422662188299e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0004717104020528,285.3822021484375,294.1499938964844,292.44482421875,292.17657470703125,294.1334228515625,294.53179931640625,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061966022476,6.588686485287098e-09,0.0010061899665743,-0.0163134410977363,0.0,0.0,0.0,-0.0080791097134351,60.0,11.271596908569336,-0.0,-6.902801885644294e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.447110642213374e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.948273509508e-05,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,7.347765495069325e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.94826914393343e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0004719021671917,285.3817749023437,294.1499938964844,292.4408264160156,292.1754150390625,294.1184387207031,294.5216064453125,285.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066054528579,6.636494465084297e-09,0.0010065988171845,-0.0164386704564094,0.0,0.0,0.0,-0.0081028100103139,60.0,11.265702247619627,-0.0,-6.908412331085857e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.45479332585819e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.95636364677921e-05,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.353740511462092e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,9.95635928120464e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004722859303001,285.3809814453125,294.1499938964844,292.4338684082031,292.1736145019531,294.08868408203125,294.5025939941406,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176593970962e-09,0.0010074169840663,-0.0166893005371093,0.0,0.0,0.0,-0.0081502432003617,60.0,11.254557609558104,-0.0,-6.919648853909166e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.45479332585819e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.95636364677921e-05,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.353740511462092e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,9.95635928120464e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004722859303001,285.3809814453125,294.1499938964844,292.4338684082031,292.1736145019531,294.08868408203125,294.5025939941406,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176593970962e-09,0.0010074169840663,-0.0166893005371093,0.0,0.0,0.0,-0.0081502432003617,60.0,11.254557609558104,-0.0,-6.919648853909166e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.462481102673336e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,9.964459604816513e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,7.359719893429428e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.964455239241944e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.000472669955343,285.3802490234375,294.1499938964844,292.4282531738281,292.1724853515625,294.0591735839844,294.4854431152344,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.244441986083984,-0.0,-6.9309017192154e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.462481102673336e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,9.964459604816513e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,7.359719893429428e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.964455239241944e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.000472669955343,285.3802490234375,294.1499938964844,292.4282531738281,292.1724853515625,294.0591735839844,294.4854431152344,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827920895347006e-09,0.0010082357330247,-0.0169400908052921,0.0,0.0,0.0,-0.008197708055377,60.0,11.244441986083984,-0.0,-6.9309017192154e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.47016233112663e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.972547559300438e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.365694182226434e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.972543193725868e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004730536602437,285.379638671875,294.1499938964844,292.4239807128906,292.1719970703125,294.030029296875,294.4708251953125,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.9235839283976475e-09,0.0010090536670759,-0.0171906650066375,0.0,0.0,0.0,-0.008245131932199,60.0,11.235795021057127,-0.0,-6.942153873978897e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.47016233112663e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.972547559300438e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.365694182226434e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.972543193725868e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004730536602437,285.379638671875,294.1499938964844,292.4239807128906,292.1719970703125,294.030029296875,294.4708251953125,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.9235839283976475e-09,0.0010090536670759,-0.0171906650066375,0.0,0.0,0.0,-0.008245131932199,60.0,11.235795021057127,-0.0,-6.942153873978897e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.477828280068934e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.980620961869135e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,7.371656101895496e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.980616596294568e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004734366084448,285.3791198730469,294.1499938964844,292.4210205078125,292.17205810546875,294.0013427734375,294.45880126953125,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.228570938110352,-0.0,-6.953393949515886e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.477828280068934e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.980620961869135e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,7.371656101895496e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.980616596294568e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004734366084448,285.3791198730469,294.1499938964844,292.4210205078125,292.17205810546875,294.0013427734375,294.45880126953125,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.228570938110352,-0.0,-6.953393949515886e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.481653978582472e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.984648932004347e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,7.374631968559697e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.98464456642978e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0004736277041956,285.3789367675781,294.1499938964844,292.4200134277344,292.1723022460937,293.9871826171875,294.4537353515625,285.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.066706775304965e-09,0.0010102775413542,-0.0175655465573072,0.0,0.0,0.0,-0.008316084742546,60.0,11.225434303283691,-0.0,-6.959005816042918e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.48547531152144e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.988672536564992e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,7.37760346964933e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.988668170990422e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0004738185671158,285.3787536621094,294.1499938964844,292.4193115234375,292.17266845703125,293.97314453125,294.4492492675781,285.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114293598675658e-09,0.001010684412904,-0.0176901891827583,0.0,0.0,0.0,-0.008339675143361,60.0,11.222567558288574,-0.0,-6.964613419313538e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.493101970292628e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.996704466175288e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.383535557892174e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.99670010060072e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0004741995653603,285.37847900390625,294.1499938964844,292.4188537597656,292.1737365722656,293.9454040527344,294.4417419433594,285.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,-0.0083867656067013,60.0,11.21756076812744,-0.0,-6.975813704457323e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.493101970292628e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.996704466175288e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.383535557892174e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,9.99670010060072e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0004741995653603,285.37847900390625,294.1499938964844,292.4188537597656,292.1737365722656,293.9454040527344,294.4417419433594,285.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,-0.0083867656067013,60.0,11.21756076812744,-0.0,-6.975813704457323e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.500714804744348e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001000472111627,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,7.389456732198596e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.000100047167507,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.000474579836009,285.3783569335937,294.1499938964844,292.4195556640625,292.17529296875,293.91815185546875,294.4361877441406,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.21353816986084,-0.0,-6.987001910374603e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.500714804744348e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001000472111627,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,7.389456732198596e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.000100047167507,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.000474579836009,285.3783569335937,294.1499938964844,292.4195556640625,292.17529296875,293.91815185546875,294.4361877441406,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.21353816986084,-0.0,-6.987001910374603e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.508325456408784e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0001001273485599,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.395375723717734e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001001273049041,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004749600193463,285.3783264160156,294.1499938964844,292.42144775390625,292.1772155761719,293.8914489746094,294.4324645996094,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398880175202294e-09,0.0010131179587915,-0.0184355787932872,0.0,0.0,0.0,-0.0084807574748992,60.0,11.210406303405762,-0.0,-6.998195800633766e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.508325456408784e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0001001273485599,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,7.395375723717734e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001001273049041,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004749600193463,285.3783264160156,294.1499938964844,292.42144775390625,292.1772155761719,293.8914489746094,294.4324645996094,285.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398880175202294e-09,0.0010131179587915,-0.0184355787932872,0.0,0.0,0.0,-0.0084807574748992,60.0,11.210406303405762,-0.0,-6.998195800633766e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.515948477201164e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0001002076242002,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.401304901577532e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001002075805445,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.000475340813864,285.3783874511719,294.1499938964844,292.4244384765625,292.1794738769531,293.865234375,294.4302673339844,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493824227822188e-09,0.0010139298392459,-0.0186842512339353,0.0,0.0,0.0,-0.0085278255864977,60.0,11.20802116394043,-0.0,-7.009417402059628e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.515948477201164e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0001002076242002,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.401304901577532e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001002075805445,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.000475340813864,285.3783874511719,294.1499938964844,292.4244384765625,292.1794738769531,293.865234375,294.4302673339844,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493824227822188e-09,0.0010139298392459,-0.0186842512339353,0.0,0.0,0.0,-0.0085278255864977,60.0,11.20802116394043,-0.0,-7.009417402059628e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.519774903310464e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001002479184535,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,7.404280768241733e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0001002478747977,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0004755319678224,285.37847900390625,294.1499938964844,292.4263610839844,292.18072509765625,293.8522644042969,294.4296569824219,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541480329109618e-09,0.0010143372928723,-0.0188090670853853,0.0,0.0,0.0,-0.008551450446248,60.0,11.20704746246338,-0.0,-7.015053427039676e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
