time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.523615153739227e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001002883582259,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,7.407267548842356e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001002883145702,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.000475723791169,285.3785705566406,294.1499938964844,292.42852783203125,292.1820373535156,293.8394470214844,294.429443359375,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589309625188891e-09,0.0010147462598979,-0.0189343336969614,0.0,0.0,0.0,-0.0085751609876751,60.0,11.206295013427734,-0.0,-7.020712189387268e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.531354589853436e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001003698562271,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,7.41328694857657e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001003698125714,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004761103773489,285.3788452148437,294.1499938964844,292.4336853027344,292.18487548828125,293.814208984375,294.4300842285156,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867891699075,0.0,0.0,0.0,-0.0086229462176561,60.0,11.20530128479004,-0.0,-7.032123505723575e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.531354589853436e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001003698562271,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,7.41328694857657e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001003698125714,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004761103773489,285.3788452148437,294.1499938964844,292.4336853027344,292.18487548828125,293.814208984375,294.4300842285156,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867891699075,0.0,0.0,0.0,-0.0086229462176561,60.0,11.20530128479004,-0.0,-7.032123505723575e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.539211168885232e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0001004525838652,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,7.419397297780961e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001004525474854,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0004765028425026,285.3792419433594,294.1499938964844,292.4398498535156,292.1878967285156,293.7894592285156,294.4320678710937,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164150735363,7.783551581042047e-09,0.0010164072737097,-0.0194430630654096,0.0,0.0,0.0,-0.0086714550852775,60.0,11.20494556427002,-0.0,-7.043716721000237e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.539211168885232e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0001004525838652,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,7.419397297780961e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001004525474854,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0004765028425026,285.3792419433594,294.1499938964844,292.4398498535156,292.1878967285156,293.7894592285156,294.4320678710937,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164150735363,7.783551581042047e-09,0.0010164072737097,-0.0194430630654096,0.0,0.0,0.0,-0.0086714550852775,60.0,11.20494556427002,-0.0,-7.043716721000237e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.547230001771824e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001005370286293,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.425634248647839e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001005369922495,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.000476903427625,285.3797302246094,294.1499938964844,292.447021484375,292.19110107421875,293.7652587890625,294.4354248046875,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883428132515746e-09,0.0010172612965106,-0.0197046361863613,0.0,0.0,0.0,-0.0087209679186344,60.0,11.205229759216309,-0.0,-7.055560047319889e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.547230001771824e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001005370286293,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.425634248647839e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001005369922495,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.000476903427625,285.3797302246094,294.1499938964844,292.447021484375,292.19110107421875,293.7652587890625,294.4354248046875,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883428132515746e-09,0.0010172612965106,-0.0197046361863613,0.0,0.0,0.0,-0.0087209679186344,60.0,11.205229759216309,-0.0,-7.055560047319889e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.55546711338684e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.00010062376532,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,7.432040729327127e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001006237216643,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004773148684762,285.3803100585937,294.1499938964844,292.4551086425781,292.19439697265625,293.7416687011719,294.4400634765625,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181465186178,7.986017180883211e-09,0.0010181384859606,-0.0199733134359121,0.0,0.0,0.0,-0.0087718265131115,60.0,11.20608901977539,-0.0,-7.067735197097137e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,9.55546711338684e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.00010062376532,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,7.432040729327127e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001006237216643,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004773148684762,285.3803100585937,294.1499938964844,292.4551086425781,292.19439697265625,293.7416687011719,294.4400634765625,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181465186178,7.986017180883211e-09,0.0010181384859606,-0.0199733134359121,0.0,0.0,0.0,-0.0087718265131115,60.0,11.20608901977539,-0.0,-7.067735197097137e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.559686441207305e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001006681995932,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.435322186211124e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0001006681559374,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0004775256384164,285.3806457519531,294.1499938964844,292.4595031738281,292.1960754394531,293.7300720214844,294.4429016113281,285.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.038574250690544e-09,0.0010185879655182,-0.0201109535992145,0.0,0.0,0.0,-0.0087978802621364,60.0,11.206735610961914,-0.0,-7.073976604488055e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.563978528603911e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001007133905659,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,7.438660395564511e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001007133541861,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0004777400463353,285.38104248046875,294.1499938964844,292.4641418457031,292.1977844238281,293.7186584472656,294.44598388671875,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190531611442,8.092031933415456e-09,0.0010190450120717,-0.020250953733921,0.0,0.0,0.0,-0.0088243819773197,60.0,11.207508087158203,-0.0,-7.080328146003012e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.572832641424613e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001008066319627,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,7.445547089446336e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001008065955829,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0004781823372468,285.3818359375,294.1499938964844,292.4740295410156,292.201171875,293.6962280273437,294.4530334472656,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199962416663,8.202319712324881e-09,0.0010199880925938,-0.0205397829413414,0.0,0.0,0.0,-0.008879056200385,60.0,11.209400177001951,-0.0,-7.093440501648729e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.572832641424613e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001008066319627,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,7.445547089446336e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001008065955829,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0004781823372468,285.3818359375,294.1499938964844,292.4740295410156,292.201171875,293.6962280273437,294.4530334472656,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199962416663,8.202319712324881e-09,0.0010199880925938,-0.0205397829413414,0.0,0.0,0.0,-0.008879056200385,60.0,11.209400177001951,-0.0,-7.093440501648729e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.582056372892112e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009037659969,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.452721183653921e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001009037223411,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004786430799867,285.3827514648437,294.1499938964844,292.4847717285156,292.2045288085937,293.6742858886719,294.4610290527344,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.31720559091309e-09,0.0010209704050794,-0.0208406466990709,0.0,0.0,0.0,-0.0089360103011131,60.0,11.211676597595217,-0.0,-7.107112054427489e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.582056372892112e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009037659969,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.452721183653921e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001009037223411,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004786430799867,285.3827514648437,294.1499938964844,292.4847717285156,292.2045288085937,293.6742858886719,294.4610290527344,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.31720559091309e-09,0.0010209704050794,-0.0208406466990709,0.0,0.0,0.0,-0.0089360103011131,60.0,11.211676597595217,-0.0,-7.107112054427489e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.591747948434204e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001010058185784,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,7.460258348146453e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001010057821986,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004791271931026,285.3837585449219,294.1499938964844,292.496337890625,292.20782470703125,293.6529541015625,294.4700927734375,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220110416412,8.437920584469794e-09,0.001022002659738,-0.0211567692458629,0.0,0.0,0.0,-0.0089958533644676,60.0,11.214435577392578,-0.0,-7.121492018313802e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.591747948434204e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001010058185784,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,7.460258348146453e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001010057821986,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004791271931026,285.3837585449219,294.1499938964844,292.496337890625,292.20782470703125,293.6529541015625,294.4700927734375,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220110416412,8.437920584469794e-09,0.001022002659738,-0.0211567692458629,0.0,0.0,0.0,-0.0089958533644676,60.0,11.214435577392578,-0.0,-7.121492018313802e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.601945930626243e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001011132044368,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.468189869541675e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.000101113168057,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.000479636597447,285.3848571777344,294.1499938964844,292.5086669921875,292.2109680175781,293.6322326660156,294.480224609375,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230974294245,8.564945197520046e-09,0.0010230888146907,-0.0214894115924835,0.0,0.0,0.0,-0.0090588256716728,60.0,11.21761703491211,-0.0,-7.136639368354737e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,9.601945930626243e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001011132044368,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.468189869541675e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.000101113168057,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.000479636597447,285.3848571777344,294.1499938964844,292.5086669921875,292.2109680175781,293.6322326660156,294.480224609375,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230974294245,8.564945197520046e-09,0.0010230888146907,-0.0214894115924835,0.0,0.0,0.0,-0.0090588256716728,60.0,11.21761703491211,-0.0,-7.136639368354737e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.607231186237186e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001011688655125,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.472300785593688e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001011688291328,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.000479900627397,285.3854675292969,294.1499938964844,292.51513671875,292.2124938964844,293.6221008300781,294.48565673828125,285.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236604139208,8.630784975593997e-09,0.001023651799187,-0.0216618217527866,0.0,0.0,0.0,-0.0090914648026227,60.0,11.219359397888184,-0.0,-7.144496549926771e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.612661233404653e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001012260472634,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,7.476524478988722e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001012260108836,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0004801718750968,285.3860778808594,294.1499938964844,292.5217590332031,292.2139587402344,293.61212158203125,294.4913024902344,285.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024238881655,8.698425091324681e-09,0.0010242301505059,-0.0218389462679624,0.0,0.0,0.0,-0.0091249970719218,60.0,11.221172332763672,-0.0,-7.152573289204156e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.618910553399472e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001012918510241,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.481384818674996e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001012918146443,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0004804840427823,285.3868103027344,294.1499938964844,292.5293884277344,292.21551513671875,293.60113525390625,294.4979248046875,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249045444652,8.776267712562458e-09,0.0010248958133161,-0.0220427867025136,0.0,0.0,0.0,-0.009163586422801,60.0,11.223286628723145,-0.0,-7.16187358307252e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.623965888749808e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.00010134508193,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.485316746169701e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001013450455502,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0004807365767192,285.38739013671875,294.1499938964844,292.5355529785156,292.2167053222656,293.5926208496094,294.5033264160156,285.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025443081744,8.839236897983938e-09,0.0010254342341795,-0.0222076755017042,0.0,0.0,0.0,-0.0091948034241795,60.0,11.22499179840088,-0.0,-7.169401783357898e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.635691822040826e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001014685622067,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.494436431443319e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001014685258269,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004813222913071,285.3888244628906,294.1499938964844,292.54998779296875,292.2191772460937,293.5737609863281,294.5162658691406,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266921017318,8.985303168174141e-09,0.0010266831377521,-0.0225901529192924,0.0,0.0,0.0,-0.0092672137543559,60.0,11.229138374328612,-0.0,-7.18687900302939e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.635691822040826e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001014685622067,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.494436431443319e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001014685258269,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004813222913071,285.3888244628906,294.1499938964844,292.54998779296875,292.2191772460937,293.5737609863281,294.5162658691406,285.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266921017318,8.985303168174141e-09,0.0010266831377521,-0.0225901529192924,0.0,0.0,0.0,-0.0092672137543559,60.0,11.229138374328612,-0.0,-7.18687900302939e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.6474468591623e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001015923480736,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.503579399781302e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001015923116938,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004819094901904,285.39031982421875,294.1499938964844,292.5657653808594,292.222412109375,293.5555114746094,294.5301513671875,285.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131731815159584e-09,0.0010279353009536,-0.0229735691100358,0.0,0.0,0.0,-0.0093398056924343,60.0,11.23392391204834,-0.0,-7.204420882089836e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.6474468591623e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001015923480736,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.503579399781302e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001015923116938,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004819094901904,285.39031982421875,294.1499938964844,292.5657653808594,292.222412109375,293.5555114746094,294.5301513671875,285.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131731815159584e-09,0.0010279353009536,-0.0229735691100358,0.0,0.0,0.0,-0.0093398056924343,60.0,11.23392391204834,-0.0,-7.204420882089836e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,9.658339695306496e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001017070608213,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.512051524827257e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001017070244415,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0004824536445084,285.3919677734375,294.1499938964844,292.5834045410156,292.22735595703125,293.5379638671875,294.5453186035156,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029104925692,9.267425937764528e-09,0.0010290956124663,-0.0233288705348968,0.0,0.0,0.0,-0.0094070741906762,60.0,11.24038028717041,-0.0,-7.22069586345242e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,9.658339695306496e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001017070608213,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.512051524827257e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001017070244415,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0004824536445084,285.3919677734375,294.1499938964844,292.5834045410156,292.22735595703125,293.5379638671875,294.5453186035156,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029104925692,9.267425937764528e-09,0.0010290956124663,-0.0233288705348968,0.0,0.0,0.0,-0.0094070741906762,60.0,11.24038028717041,-0.0,-7.22069586345242e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.663296077633277e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001017592512653,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,7.515906327171251e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001017592148855,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004827012307941,285.392822265625,294.1499938964844,292.5928649902344,292.2304077148437,293.5295715332031,294.5537109375,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296328691765,9.329161443361045e-09,0.0010296234395354,-0.0234905164688825,0.0,0.0,0.0,-0.0094376793131232,60.0,11.24461269378662,-0.0,-7.228106824186399e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.66812003753148e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001018100447254,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.519658538512886e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001018100083456,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004829421814065,285.3937072753906,294.1499938964844,292.60272216796875,292.2337951660156,293.5213317871094,294.5624389648437,285.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301462607458,9.389246713453758e-09,0.0010301368311047,-0.0236478373408317,0.0,0.0,0.0,-0.009467463940382,60.0,11.249164581298828,-0.0,-7.235323096210777e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.677351772552356e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001019072587951,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,7.526838453486562e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001019072224153,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004834033316001,285.3955383300781,294.1499938964844,292.6235656738281,292.2416076660156,293.5051574707031,294.5805358886719,285.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311310179531,9.504240061630752e-09,0.0010311214718967,-0.0239489190280437,0.0,0.0,0.0,-0.0095244776457548,60.0,11.258951187133787,-0.0,-7.249143152421311e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.677351772552356e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001019072587951,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,7.526838453486562e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001019072224153,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004834033316001,285.3955383300781,294.1499938964844,292.6235656738281,292.2416076660156,293.5051574707031,294.5805358886719,285.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311310179531,9.504240061630752e-09,0.0010311214718967,-0.0239489190280437,0.0,0.0,0.0,-0.0095244776457548,60.0,11.258951187133787,-0.0,-7.249143152421311e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.685312397778034e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0001019910851027,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.533030293416232e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001019910559989,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004838009772356,285.3974609375,294.1499938964844,292.6457824707031,292.2505798339844,293.4899597167969,294.600341796875,285.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103197817225,9.603395412227655e-09,0.0010319686261937,-0.0242085307836532,0.0,0.0,0.0,-0.0095736300572752,60.0,11.270500183105469,-0.0,-7.261071033326516e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.685312397778034e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0001019910851027,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.533030293416232e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001019910559989,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004838009772356,285.3974609375,294.1499938964844,292.6457824707031,292.2505798339844,293.4899597167969,294.600341796875,285.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103197817225,9.603395412227655e-09,0.0010319686261937,-0.0242085307836532,0.0,0.0,0.0,-0.0095736300572752,60.0,11.270500183105469,-0.0,-7.261071033326516e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.692668390925974e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0001020685449475,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.538751378888264e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001020685158437,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000484168442199,285.39947509765625,294.1499938964844,292.6691589355469,292.26055908203125,293.4751892089844,294.6210327148437,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327626951038,9.695016345290242e-09,0.0010327529162168,-0.0244484115391969,0.0,0.0,0.0,-0.0096190553158521,60.0,11.282720565795898,-0.0,-7.272101498756457e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.692668390925974e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0001020685449475,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.538751378888264e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001020685158437,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000484168442199,285.39947509765625,294.1499938964844,292.6691589355469,292.26055908203125,293.4751892089844,294.6210327148437,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327626951038,9.695016345290242e-09,0.0010327529162168,-0.0244484115391969,0.0,0.0,0.0,-0.0096190553158521,60.0,11.282720565795898,-0.0,-7.272101498756457e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.698944631963968e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001021346397465,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,7.543632091255859e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001021346033667,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004844819486606,285.401611328125,294.1499938964844,292.6935729980469,292.2713928222656,293.46148681640625,294.64337158203125,285.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334302205592,9.77318315165121e-09,0.0010334204416722,-0.0246530622243881,0.0,0.0,0.0,-0.0096578011289238,60.0,11.29628562927246,-0.0,-7.281518321633484e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.698944631963968e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001021346397465,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,7.543632091255859e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001021346033667,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0004844819486606,285.401611328125,294.1499938964844,292.6935729980469,292.2713928222656,293.46148681640625,294.64337158203125,285.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334302205592,9.77318315165121e-09,0.0010334204416722,-0.0246530622243881,0.0,0.0,0.0,-0.0096578011289238,60.0,11.29628562927246,-0.0,-7.281518321633484e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
