time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.702179522719234e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.00010216870578,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,7.546148117398843e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001021686694002,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004846435331273,285.4027099609375,294.1499938964844,292.70611572265625,292.27703857421875,293.4550476074219,294.6551208496094,285.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337743442505,9.813474477482488e-09,0.0010337645653635,-0.0247585494071245,0.0,0.0,0.0,-0.0096777733415365,60.0,11.303753852844238,-0.0,-7.286374881232406e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.70537366811186e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0001022023352561,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,7.548632856924087e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001022023061523,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0004848031094297,285.4038391113281,294.1499938964844,292.7188415527344,292.2828674316406,293.4486999511719,294.66680908203125,285.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341155575588,9.853256877079277e-09,0.0010341057786718,-0.024862702935934,0.0,0.0,0.0,-0.0096974996849894,60.0,11.311314582824709,-0.0,-7.291171044698785e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,9.709212463349104e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001022427604766,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,7.551618182333186e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001022427313728,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0004849948454648,285.40533447265625,294.1499938964844,292.7353820800781,292.2904663085937,293.44097900390625,294.6822509765625,285.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345241753384,9.901066633233311e-09,0.001034514280036,-0.0249878726899623,0.0,0.0,0.0,-0.0097211999818682,60.0,11.321208000183104,-0.0,-7.296937809542214e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.711377788335084e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001022655706037,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.55330256652087e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001022655342239,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0004851030535064,285.4061889648437,294.1499938964844,292.7447814941406,292.2948303222656,293.4366455078125,294.6909484863281,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347546776756,9.928042388196444e-09,0.0010347446659579,-0.0250584948807954,0.0,0.0,0.0,-0.009734570980072,60.0,11.326769828796388,-0.0,-7.300192095271997e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.717074135551228e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001023255535983,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,7.557732897112146e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001023255172185,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004853876016568,285.4085388183594,294.1499938964844,292.7712707519531,292.30712890625,293.4246826171875,294.7154235839844,285.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353634133934,9.998988304005252e-09,0.0010353535180911,-0.0252442304044961,0.0,0.0,0.0,-0.0097697526216506,60.0,11.34201431274414,-0.0,-7.308755556323376e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.717074135551228e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001023255535983,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,7.557732897112146e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001023255172185,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004853876016568,285.4085388183594,294.1499938964844,292.7712707519531,292.30712890625,293.4246826171875,294.7154235839844,285.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353634133934,9.998988304005252e-09,0.0010353535180911,-0.0252442304044961,0.0,0.0,0.0,-0.0097697526216506,60.0,11.34201431274414,-0.0,-7.308755556323376e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.721008245833218e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.000102366975625,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,7.560793164884672e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001023669465212,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.00048558411072,285.41094970703125,294.1499938964844,292.7980651855469,292.319580078125,293.4132995605469,294.7406005859375,285.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357821593061,1.0047976672922232e-08,0.0010357720311731,-0.0253724828362464,0.0,0.0,0.0,-0.0097940377891063,60.0,11.356903076171877,-0.0,-7.314671535141315e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.721008245833218e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.000102366975625,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,7.560793164884672e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001023669465212,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.00048558411072,285.41094970703125,294.1499938964844,292.7980651855469,292.319580078125,293.4132995605469,294.7406005859375,285.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357821593061,1.0047976672922232e-08,0.0010357720311731,-0.0253724828362464,0.0,0.0,0.0,-0.0097940377891063,60.0,11.356903076171877,-0.0,-7.314671535141315e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.720163507154211e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001023580771288,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,7.56013541831635e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.000102358048025,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000485541881062,285.4135437011719,294.1499938964844,292.8250732421875,292.3320007324219,293.4035949707031,294.76666259765625,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356899583712,1.0037415343333578e-08,0.0010356799466535,-0.0253448337316513,0.0,0.0,0.0,-0.0097887916490435,60.0,11.367877006530762,-0.0,-7.313396110930628e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.720163507154211e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001023580771288,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,7.56013541831635e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.000102358048025,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000485541881062,285.4135437011719,294.1499938964844,292.8250732421875,292.3320007324219,293.4035949707031,294.76666259765625,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356899583712,1.0037415343333578e-08,0.0010356799466535,-0.0253448337316513,0.0,0.0,0.0,-0.0097887916490435,60.0,11.367877006530762,-0.0,-7.313396110930628e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.721115930005908e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001023681106744,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.560876110801473e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001023680815706,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0004855894949287,285.4148254394531,294.1499938964844,292.83856201171875,292.3381652832031,293.39849853515625,294.779541015625,285.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357978753745,1.0049279630663932e-08,0.0010357877472415,-0.0253758877515792,0.0,0.0,0.0,-0.0097947064787149,60.0,11.374434471130373,-0.0,-7.314827854543182e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.71998306340538e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001023561708279,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.559994992334396e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001023561417241,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0004855328879784,285.4161376953125,294.1499938964844,292.85205078125,292.34423828125,293.3936462402344,294.7925720214844,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356699349358,1.0035137165687049e-08,0.0010356598068028,-0.0253388714045286,0.0,0.0,0.0,-0.0097876600921154,60.0,11.379498481750488,-0.0,-7.313121130891886e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.716769272927196e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.000102322337625,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,7.557495700893924e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001023223085212,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004853723803535,285.4187927246094,294.1499938964844,292.87890625,292.35614013671875,293.38433837890625,294.8186950683594,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353300021961,9.995078542601732e-09,0.0010353201068937,-0.0252339951694011,0.0,0.0,0.0,-0.0097678145393729,60.0,11.388461112976074,-0.0,-7.308283045404097e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.716769272927196e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.000102322337625,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,7.557495700893924e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001023223085212,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004853723803535,285.4187927246094,294.1499938964844,292.87890625,292.35614013671875,293.38433837890625,294.8186950683594,286.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353300021961,9.995078542601732e-09,0.0010353201068937,-0.0252339951694011,0.0,0.0,0.0,-0.0097678145393729,60.0,11.388461112976074,-0.0,-7.308283045404097e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.71011322690174e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001022522410494,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.552318129455671e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001022522119455,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0004850398981943,285.4216003417969,294.1499938964844,292.9054260253906,292.36749267578125,293.3762512207031,294.8446044921875,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346185881644,9.912113796417545e-09,0.001034608692862,-0.0250167939811944,0.0,0.0,0.0,-0.009726676158607,60.0,11.392038345336914,-0.0,-7.2982707877145e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.71011322690174e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001022522410494,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.552318129455671e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001022522119455,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0004850398981943,285.4216003417969,294.1499938964844,292.9054260253906,292.36749267578125,293.3762512207031,294.8446044921875,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346185881644,9.912113796417545e-09,0.001034608692862,-0.0250167939811944,0.0,0.0,0.0,-0.009726676158607,60.0,11.392038345336914,-0.0,-7.2982707877145e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.703046089271083e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001021778225549,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.546821871073917e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001021777934511,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004846868687309,285.4244689941406,294.1499938964844,292.93145751953125,292.3781433105469,293.3687744140625,294.8700561523437,286.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338692227378,9.82404024796324e-09,0.0010338594438508,-0.0247862078249454,0.0,0.0,0.0,-0.0096830334514379,60.0,11.393731117248535,-0.0,-7.287648173814888e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.703046089271083e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001021778225549,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.546821871073917e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001021777934511,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004846868687309,285.4244689941406,294.1499938964844,292.93145751953125,292.3781433105469,293.3687744140625,294.8700561523437,286.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338692227378,9.82404024796324e-09,0.0010338594438508,-0.0247862078249454,0.0,0.0,0.0,-0.0096830334514379,60.0,11.393731117248535,-0.0,-7.287648173814888e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.694283653516322e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001020855415845,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,7.54000575398095e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001020855124806,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0004842491471208,285.4273681640625,294.1499938964844,292.95684814453125,292.387939453125,293.3614196777344,294.89556884765625,286.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329335927963,9.714832494012173e-09,0.0010329238139092,-0.0245002899318933,0.0,0.0,0.0,-0.0096288854256272,60.0,11.39425563812256,-0.0,-7.274487501263138e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.694283653516322e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001020855415845,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,7.54000575398095e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001020855124806,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0004842491471208,285.4273681640625,294.1499938964844,292.95684814453125,292.387939453125,293.3614196777344,294.89556884765625,286.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329335927963,9.714832494012173e-09,0.0010329238139092,-0.0245002899318933,0.0,0.0,0.0,-0.0096288854256272,60.0,11.39425563812256,-0.0,-7.274487501263138e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.689879516372456e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001020391646306,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,7.536580233136192e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0001020391355268,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0004840291803702,285.42889404296875,294.1499938964844,292.9692077636719,292.3924560546875,293.3584899902344,294.9076232910156,286.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324623435735,9.659946620388382e-09,0.0010324526811018,-0.0243565924465656,0.0,0.0,0.0,-0.0096016665920615,60.0,11.39157772064209,-0.0,-7.267878032735099e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.684864198789e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001019863557303,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,7.53268031985499e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001019863266265,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0004837786837015,285.4303894042969,294.1499938964844,292.9813842773437,292.39666748046875,293.3551330566406,294.920166015625,286.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319295106455,9.597451722243022e-09,0.0010319199645891,-0.0241929683834314,0.0,0.0,0.0,-0.0095706935971975,60.0,11.39013385772705,-0.0,-7.260355516791608e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,9.678310743765904e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001019173432723,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.527582783950493e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001019173214444,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0004834513238165,285.4325561523437,294.1499938964844,292.9984436035156,292.4022521972656,293.3506774902344,294.93780517578125,286.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312302038073,9.515782828373176e-09,0.0010312206577509,-0.0239791423082351,0.0,0.0,0.0,-0.0095302024856209,60.0,11.386570930480955,-0.0,-7.250531552926986e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,9.675777982920408e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001018906696117,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.525613182224333e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001018906477838,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0004833248094655,285.43341064453125,294.1499938964844,293.0049133300781,292.4042358398437,293.34893798828125,294.9446716308594,286.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309596545994,9.484216079158614e-09,0.001030950108543,-0.0238964930176734,0.0,0.0,0.0,-0.0095145506784319,60.0,11.385183334350586,-0.0,-7.246735833632556e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.668162965681404e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001018104812828,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,7.519689825130627e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.000101810452179,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004829444224014,285.4364929199219,294.1499938964844,293.0272827148437,292.410400390625,293.34326171875,294.96832275390625,286.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301480069756,9.389313326835236e-09,0.0010301385773345,-0.0236480105668306,0.0,0.0,0.0,-0.0094675030559301,60.0,11.378209114074709,-0.0,-7.23533091218087e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.668162965681404e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001018104812828,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,7.519689825130627e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.000101810452179,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004829444224014,285.4364929199219,294.1499938964844,293.0272827148437,292.410400390625,293.34326171875,294.96832275390625,286.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301480069756,9.389313326835236e-09,0.0010301385773345,-0.0236480105668306,0.0,0.0,0.0,-0.0094675030559301,60.0,11.378209114074709,-0.0,-7.23533091218087e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.661229705670848e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001017374670482,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.514296885346994e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001017374379443,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.000482598086819,285.4396667480469,294.1499938964844,293.04833984375,292.4150390625,293.33807373046875,294.9910583496094,286.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294090025126,9.302899783847352e-09,0.0010293996892869,-0.0234217531979084,0.0,0.0,0.0,-0.0094246640801429,60.0,11.369187355041504,-0.0,-7.22495414606783e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.661229705670848e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001017374670482,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.514296885346994e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001017374379443,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.000482598086819,285.4396667480469,294.1499938964844,293.04833984375,292.4150390625,293.33807373046875,294.9910583496094,286.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294090025126,9.302899783847352e-09,0.0010293996892869,-0.0234217531979084,0.0,0.0,0.0,-0.0094246640801429,60.0,11.369187355041504,-0.0,-7.22495414606783e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.654984751250596e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001016716996673,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,7.509439456043765e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0001016716778394,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004822861228603,285.44293212890625,294.1499938964844,293.06787109375,292.4179382324219,293.3334655761719,295.0123596191406,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287433397024,9.22506515621535e-09,0.001028734142892,-0.0232179537415504,0.0,0.0,0.0,-0.009386078454554,60.0,11.357166290283203,-0.0,-7.215613351263529e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.654984751250596e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001016716996673,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,7.509439456043765e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0001016716778394,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004822861228603,285.44293212890625,294.1499938964844,293.06787109375,292.4179382324219,293.3334655761719,295.0123596191406,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287433397024,9.22506515621535e-09,0.001028734142892,-0.0232179537415504,0.0,0.0,0.0,-0.009386078454554,60.0,11.357166290283203,-0.0,-7.215613351263529e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.652013977756724e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001016404203255,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,7.507129339501262e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001016403912217,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0004821377515327,285.444580078125,294.1499938964844,293.0770263671875,292.4187316894531,293.3312683105469,295.022705078125,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427737765,9.18804232696857e-09,0.0010284185409545,-0.0231210123747587,0.0,0.0,0.0,-0.009367729537189,60.0,11.350469589233398,-0.0,-7.211172459165027e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.649228741182014e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001016110909404,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.504962559323758e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001016110618365,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004819986061193,285.4462585449219,294.1499938964844,293.08575439453125,292.41900634765625,293.32916259765625,295.03271484375,286.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326097077752e-09,0.0010281216818839,-0.0230301097035408,0.0,0.0,0.0,-0.0093505186960101,60.0,11.343062400817873,-0.0,-7.20700938927621e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,9.644075180403888e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001015568195725,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.500954234274104e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001015567977447,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0004817411827389,285.4496154785156,294.1499938964844,293.1017761230469,292.4179992675781,293.3251342773437,295.0520324707031,286.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089094810121878e-09,0.0010275712702423,-0.0228619277477264,0.0,0.0,0.0,-0.0093186711892485,60.0,11.32676124572754,-0.0,-7.199310658734248e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,9.644075180403888e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001015568195725,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.500954234274104e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001015567977447,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0004817411827389,285.4496154785156,294.1499938964844,293.1017761230469,292.4179992675781,293.3251342773437,295.0520324707031,286.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089094810121878e-09,0.0010275712702423,-0.0228619277477264,0.0,0.0,0.0,-0.0093186711892485,60.0,11.32676124572754,-0.0,-7.199310658734248e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.64013088378124e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001015152884065,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.497886690543965e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001015152593026,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0004815441789105,285.4530639648437,294.1499938964844,293.1158142089844,292.414794921875,293.3215637207031,295.0691833496094,286.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271599749103,9.039930581877798e-09,0.0010271510109305,-0.0227331928908824,0.0,0.0,0.0,-0.0092942984774708,60.0,11.306035041809082,-0.0,-7.193420969997534e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.64013088378124e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001015152884065,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.497886690543965e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001015152593026,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0004815441789105,285.4530639648437,294.1499938964844,293.1158142089844,292.414794921875,293.3215637207031,295.0691833496094,286.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271599749103,9.039930581877798e-09,0.0010271510109305,-0.0227331928908824,0.0,0.0,0.0,-0.0092942984774708,60.0,11.306035041809082,-0.0,-7.193420969997534e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.63656057137996e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001014776862575,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,7.495109457522631e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001014776644296,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0004813658306375,285.45654296875,294.1499938964844,293.127685546875,292.4092102050781,293.3180847167969,295.0857238769531,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995422184909785e-09,0.0010267698671668,-0.0226166490465402,0.0,0.0,0.0,-0.0092722317203879,60.0,11.284096717834473,-0.0,-7.18809047839386e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.63656057137996e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001014776862575,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,7.495109457522631e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001014776644296,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0004813658306375,285.45654296875,294.1499938964844,293.127685546875,292.4092102050781,293.3180847167969,295.0857238769531,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995422184909785e-09,0.0010267698671668,-0.0226166490465402,0.0,0.0,0.0,-0.0092722317203879,60.0,11.284096717834473,-0.0,-7.18809047839386e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.635456808609888e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001014660592772,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,7.494250894524157e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001014660374494,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004813106788787,285.460205078125,294.1499938964844,293.1371765136719,292.40106201171875,293.3150939941406,295.09747314453125,286.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981643873084977e-09,0.0010266522876918,-0.0225805714726448,0.0,0.0,0.0,-0.0092654023319482,60.0,11.254077911376951,-0.0,-7.186440598161425e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
