time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,9.635456808609888e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001014660592772,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,7.494250894524157e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001014660374494,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004813106788787,285.460205078125,294.1499938964844,293.1371765136719,292.40106201171875,293.3150939941406,295.09747314453125,286.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981643873084977e-09,0.0010266522876918,-0.0225805714726448,0.0,0.0,0.0,-0.0092654023319482,60.0,11.254077911376951,-0.0,-7.186440598161425e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.633922309149057e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001014498993754,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,7.49305690987967e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0001014498775475,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0004812340484932,285.46197509765625,294.1499938964844,293.1410217285156,292.39599609375,293.3135070800781,295.1046142578125,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962515174459895e-09,0.0010264903539791,-0.0225304793566465,0.0,0.0,0.0,-0.0092559270560741,60.0,11.241263389587402,-0.0,-7.18415051892407e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.633987792767584e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001014505905914,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,7.49310856917873e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001014505687635,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.000481237337226,285.4638366699219,294.1499938964844,293.1441955566406,292.3902282714844,293.3120422363281,295.10992431640625,286.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963323416821822e-09,0.0010264961747452,-0.0225325971841812,0.0,0.0,0.0,-0.0092563228681683,60.0,11.22491455078125,-0.0,-7.18424786327887e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.63381171459332e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001014487352222,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,7.492971053579822e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001014487133943,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0004812285187654,285.4667663574219,294.1499938964844,293.1478881835937,292.3794860839844,293.3096923828125,295.1190185546875,286.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961109188021512e-09,0.0010264767333865,-0.0225268006324768,0.0,0.0,0.0,-0.0092552220448851,60.0,11.199530601501465,-0.0,-7.183982830838431e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,9.634172602090985e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.000101452540548,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,7.49325190554373e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001014525114442,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004812465631403,285.4674987792969,294.1499938964844,293.1485290527344,292.37652587890625,293.3091125488281,295.1207275390625,286.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965601594468353e-09,0.0010265146847814,-0.0225385650992393,0.0,0.0,0.0,-0.0092574469745159,60.0,11.1923189163208,-0.0,-7.184520711689403e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.636152390157804e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001014733861666,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.494791498174891e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001014733570627,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004813454579561,285.47125244140625,294.1499938964844,293.1499938964844,292.3597717285156,293.3062438964844,295.12860107421875,286.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990246769258192e-09,0.0010267258621752,-0.0226030983030796,0.0,0.0,0.0,-0.0092696668580174,60.0,11.154379844665527,-0.0,-7.18747088512828e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.636152390157804e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001014733861666,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.494791498174891e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001014733570627,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004813454579561,285.47125244140625,294.1499938964844,293.1499938964844,292.3597717285156,293.3062438964844,295.12860107421875,286.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990246769258192e-09,0.0010267258621752,-0.0226030983030796,0.0,0.0,0.0,-0.0092696668580174,60.0,11.154379844665527,-0.0,-7.18747088512828e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,9.640096686780451e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0001015149173326,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,7.497859769500792e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0001015148955048,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004815424908883,285.4750671386719,294.1499938964844,293.1499938964844,292.34039306640625,293.3034362792969,295.134765625,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039368364938127e-09,0.0010271455394104,-0.0227317214012146,0.0,0.0,0.0,-0.0092940162867307,60.0,11.113945960998535,-0.0,-7.193353468437635e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,9.640096686780451e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0001015149173326,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,7.497859769500792e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0001015148955048,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004815424908883,285.4750671386719,294.1499938964844,293.1499938964844,292.34039306640625,293.3034362792969,295.134765625,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039368364938127e-09,0.0010271455394104,-0.0227317214012146,0.0,0.0,0.0,-0.0092940162867307,60.0,11.113945960998535,-0.0,-7.193353468437635e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.647869592299684e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001015967718558,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.503905362682417e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001015967500279,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0004819307650905,285.4789733886719,294.1499938964844,293.1499938964844,292.31903076171875,293.3007202148437,295.1385498046875,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136194023540156e-09,0.0010279737180098,-0.0229852553457021,0.0,0.0,0.0,-0.0093420185148715,60.0,11.0706148147583,-0.0,-7.204955920769862e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.647869592299684e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001015967718558,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.503905362682417e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001015967500279,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0004819307650905,285.4789733886719,294.1499938964844,293.1499938964844,292.31903076171875,293.3007202148437,295.1385498046875,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136194023540156e-09,0.0010279737180098,-0.0229852553457021,0.0,0.0,0.0,-0.0093420185148715,60.0,11.0706148147583,-0.0,-7.204955920769862e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,9.65149374678731e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001016349342535,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,7.506724068662152e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0001016349124256,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0004821118200197,285.4809265136719,294.1499938964844,293.1499938964844,292.30767822265625,293.2993469238281,295.1404724121094,286.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283703450113,9.181341020791932e-09,0.0010283611482009,-0.0231034643948078,0.0,0.0,0.0,-0.0093644065782427,60.0,11.048982620239258,-0.0,-7.210368835330885e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.657425107434392e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001016973910736,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.511337025789544e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001016973692458,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.00048240806791,285.48291015625,294.1499938964844,293.1499938964844,292.2958984375,293.2980041503906,295.1416320800781,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290009668096,9.255225918991528e-09,0.0010289917699992,-0.0232969243079423,0.0,0.0,0.0,-0.0094010289758443,60.0,11.026558876037598,-0.0,-7.219232145416754e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.669481369201094e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.000101824349258,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.520713552366942e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001018243274302,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0004830103134736,285.4869384765625,294.1499938964844,293.1499938964844,292.2711486816406,293.2953491210937,295.1439208984375,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302846785634,9.405417777941238e-09,0.0010302752489224,-0.023690178990364,0.0,0.0,0.0,-0.0094754816964268,60.0,10.981492042541504,-0.0,-7.237265720050345e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.669481369201094e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.000101824349258,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,7.520713552366942e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001018243274302,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0004830103134736,285.4869384765625,294.1499938964844,293.1499938964844,292.2711486816406,293.2953491210937,295.1439208984375,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302846785634,9.405417777941238e-09,0.0010302752489224,-0.023690178990364,0.0,0.0,0.0,-0.0094754816964268,60.0,10.981492042541504,-0.0,-7.237265720050345e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.68392050708644e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001019764022203,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.531944720540196e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001019763803924,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0004837315937038,285.49102783203125,294.1499938964844,293.1499938964844,292.2449645996094,293.2927551269531,295.1455993652344,286.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031822990626,9.585304994175205e-09,0.0010318133281543,-0.0241611674427986,0.0,0.0,0.0,-0.009564658626914,60.0,10.93568515777588,-0.0,-7.258894640926884e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.68392050708644e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001019764022203,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.531944720540196e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001019763803924,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0004837315937038,285.49102783203125,294.1499938964844,293.1499938964844,292.2449645996094,293.2927551269531,295.1455993652344,286.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031822990626,9.585304994175205e-09,0.0010318133281543,-0.0241611674427986,0.0,0.0,0.0,-0.009564658626914,60.0,10.93568515777588,-0.0,-7.258894640926884e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,9.700593363959342e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001021519710775,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.544911932200193e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001021519492496,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0004845644289162,285.49517822265625,294.1499938964844,293.1499938964844,292.217529296875,293.2901916503906,295.1468811035156,286.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335989063605,9.793011734871016e-09,0.0010335891274735,-0.0247049778699874,0.0,0.0,0.0,-0.009667626582086,60.0,10.889378547668455,-0.0,-7.283907876853847e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,9.700593363959342e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001021519710775,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.544911932200193e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001021519492496,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0004845644289162,285.49517822265625,294.1499938964844,293.1499938964844,292.217529296875,293.2901916503906,295.1468811035156,286.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335989063605,9.793011734871016e-09,0.0010335891274735,-0.0247049778699874,0.0,0.0,0.0,-0.009667626582086,60.0,10.889378547668455,-0.0,-7.283907876853847e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.719292575027794e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001023488803184,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,7.559455843875185e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001023488584905,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004854984872508,285.4993896484375,294.1499938964844,293.1499938964844,292.1889953613281,293.28765869140625,295.1478271484375,286.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355910053476,1.0025971164395742e-08,0.0010355809936299,-0.025314874947071,0.0,0.0,0.0,-0.0097831133753061,60.0,10.842728614807127,-0.0,-7.312014105309572e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.719292575027794e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001023488803184,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,7.559455843875185e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001023488584905,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0004854984872508,285.4993896484375,294.1499938964844,293.1499938964844,292.1889953613281,293.28765869140625,295.1478271484375,286.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355910053476,1.0025971164395742e-08,0.0010355809936299,-0.025314874947071,0.0,0.0,0.0,-0.0097831133753061,60.0,10.842728614807127,-0.0,-7.312014105309572e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.729596786201e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001024573939503,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.567470311187208e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001024573721224,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0004860132175963,285.50152587890625,294.1499938964844,293.1499938964844,292.1744079589844,293.2864074707031,295.1481628417969,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036690431647,1.0154347585000778e-08,0.001036680303514,-0.0256509557366371,0.0,0.0,0.0,-0.0098467636853456,60.0,10.819229125976562,-0.0,-7.327525253231215e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.740322275320068e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001025703386403,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,7.575812196591869e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001025703168124,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004865489900112,285.503662109375,294.1499938964844,293.1499938964844,292.1596069335937,293.28515625,295.1484680175781,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378333972766,1.02879758046015e-08,0.001037823036313,-0.0260007809847593,0.0,0.0,0.0,-0.0099130095914006,60.0,10.795822143554688,-0.0,-7.343688679384287e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.760239481693134e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001027800753945,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,7.591303437948227e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001027800535666,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004875439044553,285.5074768066406,294.1499938964844,293.1499938964844,292.13311767578125,293.2829895019531,295.1488952636719,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399541351944,1.0536113315140485e-08,0.0010399435414001,-0.0266503505408763,0.0,0.0,0.0,-0.0100360149517655,60.0,10.754749298095703,-0.0,-7.373749610906088e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.76296214503236e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001028087499435,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,7.593421469209716e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,0.0001028087281156,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0004876799066551,285.50799560546875,294.1499938964844,293.1499938964844,292.1294860839844,293.28271484375,295.1489562988281,286.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402438929304,1.0570037289880928e-08,0.0010402332991361,-0.0267391540110111,0.0,0.0,0.0,-0.0100528299808502,60.0,10.749147415161133,-0.0,-7.377864363888875e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.788927854970098e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001030821804306,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,7.613616617163643e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001030821586027,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0004889769479632,285.5124816894531,294.1499938964844,293.1499938964844,292.0988464355469,293.28033447265625,295.149169921875,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043010270223,1.0893535851153048e-08,0.0010429993271827,-0.0275859497487545,0.0,0.0,0.0,-0.0102132018655538,60.0,10.702929496765137,-0.0,-7.41715879826188e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.788927854970098e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001030821804306,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,7.613616617163643e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001030821586027,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0004889769479632,285.5124816894531,294.1499938964844,293.1499938964844,292.0988464355469,293.28033447265625,295.149169921875,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043010270223,1.0893535851153048e-08,0.0010429993271827,-0.0275859497487545,0.0,0.0,0.0,-0.0102132018655538,60.0,10.702929496765137,-0.0,-7.41715879826188e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.814200893742964e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001033483204082,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.633273344254121e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001033482985803,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0004902394139207,285.51690673828125,294.1499938964844,293.1499938964844,292.06787109375,293.2779235839844,295.14947509765625,286.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457030730322,1.1208407535434617e-08,0.0010456918971613,-0.0284101031720638,0.0,0.0,0.0,-0.0103692980483174,60.0,10.656561851501465,-0.0,-7.455505368625381e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.814200893742964e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001033483204082,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.633273344254121e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001033482985803,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0004902394139207,285.51690673828125,294.1499938964844,293.1499938964844,292.06787109375,293.2779235839844,295.14947509765625,286.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457030730322,1.1208407535434617e-08,0.0010456918971613,-0.0284101031720638,0.0,0.0,0.0,-0.0103692980483174,60.0,10.656561851501465,-0.0,-7.455505368625381e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.842357394518332e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000103644815681,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.65517252148129e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001036447938531,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004916458274237,285.5214233398437,294.1499938964844,293.1499938964844,292.0367126464844,293.27557373046875,295.149658203125,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487030958756,1.155919804318728e-08,0.0010486915707588,-0.0293282084167003,0.0,0.0,0.0,-0.010543200187385,60.0,10.610809326171877,-0.0,-7.49834185853615e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.842357394518332e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.000103644815681,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.65517252148129e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001036447938531,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004916458274237,285.5214233398437,294.1499938964844,293.1499938964844,292.0367126464844,293.27557373046875,295.149658203125,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487030958756,1.155919804318728e-08,0.0010486915707588,-0.0293282084167003,0.0,0.0,0.0,-0.010543200187385,60.0,10.610809326171877,-0.0,-7.49834185853615e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.856847464106976e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001037974070641,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.66644297982566e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001037973852362,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0004923696978949,285.5237121582031,294.1499938964844,293.1499938964844,292.0211486816406,293.2744140625,295.14971923828125,286.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050247112289,1.1739735406024464e-08,0.0010502353543415,-0.0298006869852542,0.0,0.0,0.0,-0.0106327002868056,60.0,10.588281631469728,-0.0,-7.520436184904612e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,9.87165331025608e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001039533162838,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.677958637941629e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.000103953294456,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0004931092844344,285.5260009765625,294.1499938964844,293.1499938964844,292.0055847167969,293.27325439453125,295.1497802734375,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518244234845,1.1924199405655145e-08,0.0010518125491216,-0.0302834250032901,0.0,0.0,0.0,-0.0107241459190845,60.0,10.565978050231934,-0.0,-7.543044233671027e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.902167948894204e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001042746443999,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.701691356487572e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001042746225721,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004946335102431,285.5306396484375,294.1499938964844,293.1499938964844,291.9747009277344,293.2709655761719,295.1498413085937,286.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550752049311,1.2304376184602006e-08,0.0010550629813224,-0.031278271228075,0.0,0.0,0.0,-0.0109126139432191,60.0,10.522194862365724,-0.0,-7.589746786607068e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.902167948894204e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001042746443999,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.701691356487572e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001042746225721,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004946335102431,285.5306396484375,294.1499938964844,293.1499938964844,291.9747009277344,293.2709655761719,295.1498413085937,286.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550752049311,1.2304376184602006e-08,0.0010550629813224,-0.031278271228075,0.0,0.0,0.0,-0.0109126139432191,60.0,10.522194862365724,-0.0,-7.589746786607068e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.933640831150116e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001046060788212,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,7.726170588284731e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001046060569933,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0004962056991644,285.53533935546875,294.1499938964844,293.1499938964844,291.9441833496094,293.26873779296875,295.14990234375,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696505180542772e-08,0.0010584158590063,-0.0323043018579483,0.0,0.0,0.0,-0.011107007972896,60.0,10.479522705078123,-0.0,-7.638067955895168e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.933640831150116e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001046060788212,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,7.726170588284731e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001046060569933,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0004962056991644,285.53533935546875,294.1499938964844,293.1499938964844,291.9441833496094,293.26873779296875,295.14990234375,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696505180542772e-08,0.0010584158590063,-0.0323043018579483,0.0,0.0,0.0,-0.011107007972896,60.0,10.479522705078123,-0.0,-7.638067955895168e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.965871140593664e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001049454731401,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.751238445052877e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001049454513122,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004978156648576,285.5401306152344,294.1499938964844,293.1499938964844,291.91424560546875,293.2665100097656,295.1499328613281,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618625674396,1.3098065743122334e-08,0.0010618494125083,-0.0333549007773399,0.0,0.0,0.0,-0.0113060781732201,60.0,10.43812370300293,-0.0,-7.687710024129046e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.965871140593664e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001049454731401,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.751238445052877e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001049454513122,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004978156648576,285.5401306152344,294.1499938964844,293.1499938964844,291.91424560546875,293.2665100097656,295.1499328613281,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618625674396,1.3098065743122334e-08,0.0010618494125083,-0.0333549007773399,0.0,0.0,0.0,-0.0113060781732201,60.0,10.43812370300293,-0.0,-7.687710024129046e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
