time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.998605673899874e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001052901861839,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.776699203532189e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001052901643561,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000499450834468,285.54498291015625,294.1499938964844,293.1499938964844,291.8851013183594,293.26434326171875,295.14996337890625,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082636475563,60.0,10.397947311401367,-0.0,-7.738293561487809e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.998605673899874e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001052901861839,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.776699203532189e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001052901643561,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.000499450834468,285.54498291015625,294.1499938964844,293.1499938964844,291.8851013183594,293.26434326171875,295.14996337890625,286.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082636475563,60.0,10.397947311401367,-0.0,-7.738293561487809e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001001510827336,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001054639651556,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,7.789533992763609e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0001054639433277,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0005002751131542,285.54742431640625,294.1499938964844,293.1499938964844,291.8708801269531,293.26324462890625,295.14996337890625,286.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671084746718,1.3711517254932916e-08,0.0010670947376638,-0.0349596627056598,0.0,0.0,0.0,-0.0116101913154125,60.0,10.37843894958496,-0.0,-7.763856757492249e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001003162542474,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0001056378969224,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,7.802381151122972e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001056378823705,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0005011002067476,285.5498962402344,294.1499938964844,293.1499938964844,291.85693359375,293.2621765136719,295.1499938964844,286.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917312635669532e-08,0.0010688544716686,-0.0354979559779167,0.0,0.0,0.0,-0.0117122130468487,60.0,10.359332084655762,-0.0,-7.789486033971117e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0001006325037451,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001059709247783,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,7.826978253433481e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0001059709029505,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0005026799626648,285.5546569824219,294.1499938964844,293.1499938964844,291.8309631347656,293.2601623535156,295.1499938964844,286.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.4311337004357938e-08,0.0010722235310822,-0.036528505384922,0.0,0.0,0.0,-0.0119075467810034,60.0,10.323829650878906,-0.0,-7.838674065396847e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0001006456077448,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.000105984719994,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,7.827996887499467e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001059846981661,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0005027453880757,285.55487060546875,294.1499938964844,293.1499938964844,291.82989501953125,293.26007080078125,295.1499938964844,286.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327658170998347e-08,0.0010723631130531,-0.0365711897611618,0.0,0.0,0.0,-0.0119156371802091,60.0,10.322393417358398,-0.0,-7.84071474413395e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001009717670967,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001063281815731,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.853364513721317e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001063281597453,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0005043746205046,285.5599060058594,294.1499938964844,293.1499938964844,291.8042297363281,293.25799560546875,295.1499938964844,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758525459095,1.4734029107899005e-08,0.0010758377611637,-0.0376339070498943,0.0,0.0,0.0,-0.0121170924976468,60.0,10.2872896194458,-0.0,-7.891613051924652e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001009717670967,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001063281815731,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.853364513721317e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001063281597453,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0005043746205046,285.5599060058594,294.1499938964844,293.1499938964844,291.8042297363281,293.25799560546875,295.1499938964844,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758525459095,1.4734029107899005e-08,0.0010758377611637,-0.0376339070498943,0.0,0.0,0.0,-0.0121170924976468,60.0,10.2872896194458,-0.0,-7.891613051924652e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001012923385133,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001066657641786,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,7.878298492869362e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001066657423507,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.000505975971464,285.5650329589844,294.1499938964844,293.1499938964844,291.78009033203125,293.2559509277344,295.1499938964844,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133448272308673e-08,0.0010792530374601,-0.0386783257126808,0.0,0.0,0.0,-0.0123151019215583,60.0,10.253929138183594,-0.0,-7.941800816979595e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001012923385133,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001066657641786,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,7.878298492869362e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001066657423507,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.000505975971464,285.5650329589844,294.1499938964844,293.1499938964844,291.78009033203125,293.2559509277344,295.1499938964844,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.5133448272308673e-08,0.0010792530374601,-0.0386783257126808,0.0,0.0,0.0,-0.0123151019215583,60.0,10.253929138183594,-0.0,-7.941800816979595e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001016029273159,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0001069928257493,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,7.902455399744213e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001069928039214,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.000507527438458,285.5701904296875,294.1499938964844,293.1499938964844,291.7576599121094,293.2539367675781,295.1499938964844,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825773933902,1.5520420504344656e-08,0.0010825617937371,-0.0396900735795497,0.0,0.0,0.0,-0.0125069385394454,60.0,10.222616195678713,-0.0,-7.99057531253311e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001016029273159,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0001069928257493,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,7.902455399744213e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001069928039214,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.000507527438458,285.5701904296875,294.1499938964844,293.1499938964844,291.7576599121094,293.2539367675781,295.1499938964844,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825773933902,1.5520420504344656e-08,0.0010825617937371,-0.0396900735795497,0.0,0.0,0.0,-0.0125069385394454,60.0,10.222616195678713,-0.0,-7.99057531253311e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001017543545458,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001071522856364,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.914232992334291e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001071522638085,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0005082838470116,285.57281494140625,294.1499938964844,293.1499938964844,291.7471618652344,293.2529296875,295.1499938964844,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841903276741,1.5709092693327875e-08,0.0010841746116057,-0.0401833206415176,0.0,0.0,0.0,-0.0126004684716463,60.0,10.207725524902344,-0.0,-8.014410468604184e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001019018600345,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001073076127795,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,7.925704994704574e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001073075909516,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0005090206395834,285.575439453125,294.1499938964844,293.1499938964844,291.7371520996094,293.251953125,295.1499938964844,286.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857619345188,1.5892871019218546e-08,0.001085746102035,-0.0406637415289878,0.0,0.0,0.0,-0.0126915760338306,60.0,10.193389892578123,-0.0,-8.037660848003726e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001021837815642,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.000107604493678,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.947632548166439e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001076044718502,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0005104289157316,285.58074951171875,294.1499938964844,293.1499938964844,291.7187805175781,293.25,295.1499938964844,286.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887661483138,1.624413314971207e-08,0.0010887498501688,-0.0415819212794303,0.0,0.0,0.0,-0.012865712866187,60.0,10.166500091552734,-0.0,-8.082194824510226e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001021837815642,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.000107604493678,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.947632548166439e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001076044718502,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0005104289157316,285.58074951171875,294.1499938964844,293.1499938964844,291.7187805175781,293.25,295.1499938964844,286.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887661483138,1.624413314971207e-08,0.0010887498501688,-0.0415819212794303,0.0,0.0,0.0,-0.012865712866187,60.0,10.166500091552734,-0.0,-8.082194824510226e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001024487355607,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001078834975487,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.968239515321329e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001078834757208,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0005117523833177,285.58612060546875,294.1499938964844,293.1499938964844,291.70269775390625,293.2480773925781,295.1499938964844,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915891034528,1.6574244199318855e-08,0.0010915725724771,-0.042444709688425,0.0,0.0,0.0,-0.0130293620750308,60.0,10.141892433166504,-0.0,-8.12415876794148e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001024487355607,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001078834975487,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.968239515321329e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001078834757208,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0005117523833177,285.58612060546875,294.1499938964844,293.1499938964844,291.70269775390625,293.2480773925781,295.1499938964844,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915891034528,1.6574244199318855e-08,0.0010915725724771,-0.042444709688425,0.0,0.0,0.0,-0.0130293620750308,60.0,10.141892433166504,-0.0,-8.12415876794148e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001026908139465,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001081384179997,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.987068238435313e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001081383961718,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0005129616474732,285.5915222167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2461853027344,295.1499938964844,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941682849079,1.6875857156151142e-08,0.0010941514046862,-0.0432329401373863,0.0,0.0,0.0,-0.0131788840517401,60.0,10.119986534118652,-0.0,-8.162594866689687e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001026908139465,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001081384179997,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.987068238435313e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001081383961718,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0005129616474732,285.5915222167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2461853027344,295.1499938964844,286.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941682849079,1.6875857156151142e-08,0.0010941514046862,-0.0432329401373863,0.0,0.0,0.0,-0.0131788840517401,60.0,10.119986534118652,-0.0,-8.162594866689687e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001029101476888,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001083693859982,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.004127448657528e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001083693641703,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005140572902746,285.5970153808594,294.1499938964844,293.1499938964844,291.67822265625,293.2443542480469,295.1499938964844,286.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965053224936,1.7149135445038155e-08,0.0010964882094413,-0.0439470522105693,0.0,0.0,0.0,-0.0133143598213791,60.0,10.10072898864746,-0.0,-8.197498146955695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001029101476888,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001083693859982,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,8.004127448657528e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001083693641703,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005140572902746,285.5970153808594,294.1499938964844,293.1499938964844,291.67822265625,293.2443542480469,295.1499938964844,286.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965053224936,1.7149135445038155e-08,0.0010964882094413,-0.0439470522105693,0.0,0.0,0.0,-0.0133143598213791,60.0,10.10072898864746,-0.0,-8.197498146955695e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001030093553708,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001084738541976,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,8.011843601707369e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001084738323697,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.000514552812092,285.5997619628906,294.1499938964844,293.1499938964844,291.673828125,293.2434387207031,295.1499938964844,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975616751238,1.7272737906637303e-08,0.0010975444456562,-0.0442700199782848,0.0,0.0,0.0,-0.0133756315335631,60.0,10.092257499694824,-0.0,-8.21330914391183e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001031015635817,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.000108570951852,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,8.01901551312767e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001085709373001,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0005150134093128,285.6025390625,294.1499938964844,293.1499938964844,291.6701965332031,293.2425231933594,295.1499938964844,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985441040247,1.7387625561582354e-08,0.0010985267581418,-0.0445702001452446,0.0,0.0,0.0,-0.0134325856342911,60.0,10.084529876708984,-0.0,-8.22801951017027e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001032632790156,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001087412456399,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,8.031592733459547e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.000108741231088,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0005158212152309,285.608154296875,294.1499938964844,293.1499938964844,291.6652526855469,293.24072265625,295.1499938964844,286.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002677492797,1.7589105283377652e-08,0.0011002500541508,-0.0450966097414493,0.0,0.0,0.0,-0.0135324709117412,60.0,10.071313858032228,-0.0,-8.25384773861515e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841064453125,0.0,0.0,0.0001032632790156,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0001087412456399,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,8.031592733459547e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.000108741231088,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0005158212152309,285.608154296875,294.1499938964844,293.1499938964844,291.6652526855469,293.24072265625,295.1499938964844,286.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002677492797,1.7589105283377652e-08,0.0011002500541508,-0.0450966097414493,0.0,0.0,0.0,-0.0135324709117412,60.0,10.071313858032228,-0.0,-8.25384773861515e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001033939843182,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0001088788922061,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.041759429033846e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001088788703782,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005164741305634,285.61376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2389831542969,295.1499938964844,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016603093594,1.7751956349343345e-08,0.0011016426142305,-0.0455220602452755,0.0,0.0,0.0,-0.0136132026091218,60.0,10.061083793640137,-0.0,-8.274754037529419e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001033939843182,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0001088788922061,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,8.041759429033846e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0001088788703782,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005164741305634,285.61376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2389831542969,295.1499938964844,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016603093594,1.7751956349343345e-08,0.0011016426142305,-0.0455220602452755,0.0,0.0,0.0,-0.0136132026091218,60.0,10.061083793640137,-0.0,-8.274754037529419e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001034952001646,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001089854704332,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,8.049631287576631e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001089854486053,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005169797223061,285.6194763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,295.1499938964844,286.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878047486874493e-08,0.0011027205036953,-0.0458514653146266,0.0,0.0,0.0,-0.0136757101863622,60.0,10.053260803222656,-0.0,-8.2909593857039e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001034952001646,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001089854704332,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,8.049631287576631e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001089854486053,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005169797223061,285.6194763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2372741699219,295.1499938964844,286.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027383152395,1.7878047486874493e-08,0.0011027205036953,-0.0458514653146266,0.0,0.0,0.0,-0.0136757101863622,60.0,10.053260803222656,-0.0,-8.2909593857039e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001035846144077,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001090796286007,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,8.056585647864267e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0001090796140488,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0005174263496883,285.6252136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,295.1499938964844,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989444600630122e-08,0.0011036733631044,-0.0461424626410007,0.0,0.0,0.0,-0.0137309357523918,60.0,10.045856475830078,-0.0,-8.30528961159871e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001035846144077,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001090796286007,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,8.056585647864267e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,0.0001090796140488,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0005174263496883,285.6252136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,295.1499938964844,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989444600630122e-08,0.0011036733631044,-0.0461424626410007,0.0,0.0,0.0,-0.0137309357523918,60.0,10.045856475830078,-0.0,-8.30528961159871e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.000103621983726,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001091189842554,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,8.059492392931134e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001091189624276,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0005176130798645,285.6280822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,295.1499938964844,286.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040890822187,1.8036001137033963e-08,0.0011040710378438,-0.0462640821933746,0.0,0.0,0.0,-0.0137540139257907,60.0,10.041908264160156,-0.0,-8.31128232903211e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001036554313031,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001091542071662,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,8.062093547778204e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001091541853384,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0005177801358513,285.6309814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,295.1499938964844,286.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044451966881,1.807766913941577e-08,0.0011044271523132,-0.0463729240000247,0.0,0.0,0.0,-0.0137746697291731,60.0,10.037742614746094,-0.0,-8.316647637229836e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001037092151818,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001092108432203,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.06627722340636e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001092108286684,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005180488224141,285.6368103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,295.1499938964844,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050186585634,1.814466799032744e-08,0.0011050004977732,-0.0465479344129562,0.0,0.0,0.0,-0.0138078862801194,60.0,10.02861785888672,-0.0,-8.325277889298378e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001037092151818,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001092108432203,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.06627722340636e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001092108286684,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005180488224141,285.6368103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,295.1499938964844,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050186585634,1.814466799032744e-08,0.0011050004977732,-0.0465479344129562,0.0,0.0,0.0,-0.0138078862801194,60.0,10.02861785888672,-0.0,-8.325277889298378e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.000103744379885,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0001092478705686,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,8.06901152827777e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001092478487407,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0005182244349271,285.6426696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2306823730469,295.1499938964844,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053931666538,1.8188462291846008e-08,0.0011053750058636,-0.0466623269021511,0.0,0.0,0.0,-0.0138295963406562,60.0,10.018272399902344,-0.0,-8.33092173024852e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.000103744379885,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0001092478705686,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,8.06901152827777e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001092478487407,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0005182244349271,285.6426696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2306823730469,295.1499938964844,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053931666538,1.8188462291846008e-08,0.0011053750058636,-0.0466623269021511,0.0,0.0,0.0,-0.0138295963406562,60.0,10.018272399902344,-0.0,-8.33092173024852e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001037594120134,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001092636957764,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.070180774666369e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001092636812245,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0005182995228096,285.6485900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2291259765625,295.1499938964844,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055532377213,1.8207176211149093e-08,0.0011055349605157,-0.0467112064361572,0.0,0.0,0.0,-0.013838873244822,60.0,10.00653076171875,-0.0,-8.333334022836426e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
