time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001037594120134,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001092636957764,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.070180774666369e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001092636812245,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0005182995228096,285.6485900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2291259765625,295.1499938964844,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055532377213,1.8207176211149093e-08,0.0011055349605157,-0.0467112064361572,0.0,0.0,0.0,-0.013838873244822,60.0,10.00653076171875,-0.0,-8.333334022836426e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001037534239003,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001092573875212,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.069715113379061e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0001092573729692,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0005182696040719,285.6545104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,295.1499938964844,286.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054893257096,1.8199692419784697e-08,0.0011054711649194,-0.0466916635632514,0.0,0.0,0.0,-0.0138351647183299,60.0,9.993266105651855,-0.0,-8.332369105801264e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001037534239003,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001092573875212,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.069715113379061e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0001092573729692,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0005182696040719,285.6545104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,295.1499938964844,286.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054893257096,1.8199692419784697e-08,0.0011054711649194,-0.0466916635632514,0.0,0.0,0.0,-0.0138351647183299,60.0,9.993266105651855,-0.0,-8.332369105801264e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001037418478517,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001092452075681,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,8.068815077422187e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.0001092451857402,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.0005182118038646,285.6575012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2268371582031,295.1499938964844,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053654598072,1.8185266625891927e-08,0.001105347299017,-0.0466539822518825,0.0,0.0,0.0,-0.0138280112296342,60.0,9.98598861694336,-0.0,-8.33050961546178e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001037249603541,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001092274178517,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,8.067501039477065e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001092274032998,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.000518127460964,285.6604919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,295.1499938964844,286.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051853653043,1.816421146827453e-08,0.0011051672045141,-0.0465989857912063,0.0,0.0,0.0,-0.0138175729662179,60.0,9.978303909301758,-0.0,-8.327796052753912e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001036753528751,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001091751764761,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,8.063642599154264e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001091751619242,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0005178796709515,285.66650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.224609375,295.1499938964844,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046574218198,1.810238359212235e-08,0.0011046392610296,-0.0464374832808971,0.0,0.0,0.0,-0.0137869259342551,60.0,9.961747169494627,-0.0,-8.319830158143304e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001036753528751,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001091751764761,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,8.063642599154264e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001091751619242,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0005178796709515,285.66650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.224609375,295.1499938964844,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046574218198,1.810238359212235e-08,0.0011046392610296,-0.0464374832808971,0.0,0.0,0.0,-0.0137869259342551,60.0,9.961747169494627,-0.0,-8.319830158143304e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001036022149492,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001090981604647,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.057954255491495e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001090981459128,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0005175143014639,285.67254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22314453125,295.1499938964844,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038779048249,1.8011233393622206e-08,0.00110385986045,-0.0461993813514709,0.0,0.0,0.0,-0.0137417381629347,60.0,9.94334602355957,-0.0,-8.30809341323402e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001036022149492,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001090981604647,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.057954255491495e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001090981459128,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0005175143014639,285.67254638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22314453125,295.1499938964844,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038779048249,1.8011233393622206e-08,0.00110385986045,-0.0461993813514709,0.0,0.0,0.0,-0.0137417381629347,60.0,9.94334602355957,-0.0,-8.30809341323402e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001035083550959,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001089993165805,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,8.050654287217185e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001089993020286,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005170454969629,285.6786193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22174072265625,295.1499938964844,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102877780795,1.7894262072104542e-08,0.0011028598528355,-0.0458938218653202,0.0,0.0,0.0,-0.013683752156794,60.0,9.923239707946776,-0.0,-8.29304411809062e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001035083550959,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001089993165805,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,8.050654287217185e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001089993020286,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005170454969629,285.6786193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22174072265625,295.1499938964844,286.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102877780795,1.7894262072104542e-08,0.0011028598528355,-0.0458938218653202,0.0,0.0,0.0,-0.013683752156794,60.0,9.923239707946776,-0.0,-8.29304411809062e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0001033942971844,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001088792123482,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,8.041782712098211e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001088791977963,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0005164757603779,285.6847229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,295.1499938964844,286.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752128655956767e-08,0.0011016445932909,-0.0455225110054016,0.0,0.0,0.0,-0.0136132901534438,60.0,9.901442527770996,-0.0,-8.274776064354229e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0001033942971844,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001088792123482,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,8.041782712098211e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001088791977963,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0005164757603779,285.6847229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2203674316406,295.1499938964844,286.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016624048352,1.7752128655956767e-08,0.0011016445932909,-0.0455225110054016,0.0,0.0,0.0,-0.0136132901534438,60.0,9.901442527770996,-0.0,-8.274776064354229e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001033342196024,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001088159406208,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,8.037109364522621e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0001088159260689,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0005161756416782,285.6877746582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2196655273437,295.1499938964844,286.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010220041498,1.7677253438819207e-08,0.0011010043090209,-0.0453268997371196,0.0,0.0,0.0,-0.0135761713609099,60.0,9.890092849731444,-0.0,-8.265161000053922e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001032726722769,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001087511336663,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,8.03232251200825e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0001087511191144,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0005158681888133,285.6908264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.218994140625,295.1499938964844,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003661202266,1.7600557455921262e-08,0.001100348541513,-0.0451265275478363,0.0,0.0,0.0,-0.0135381501168012,60.0,9.87855339050293,-0.0,-8.255317140992703e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001031424471875,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001086140036932,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,8.022194379009306e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001086139891413,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0005152177182026,285.6969909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,295.1499938964844,286.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989786824211,1.743828192957153e-08,0.0010989612201228,-0.0447025522589683,0.0,0.0,0.0,-0.0134577052667737,60.0,9.854883193969728,-0.0,-8.234508896975967e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001031424471875,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001086140036932,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,8.022194379009306e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001086139891413,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0005152177182026,285.6969909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,295.1499938964844,286.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989786824211,1.743828192957153e-08,0.0010989612201228,-0.0447025522589683,0.0,0.0,0.0,-0.0134577052667737,60.0,9.854883193969728,-0.0,-8.234508896975967e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001029998456942,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.000108463835204,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,8.011102909222245e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0001084638206521,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005145053728483,285.7031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.21636962890625,295.1499938964844,286.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260578744071612e-08,0.001097442000173,-0.0442382469773292,0.0,0.0,0.0,-0.0133696114644408,60.0,9.830283164978027,-0.0,-8.211753055320514e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001029998456942,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.000108463835204,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,8.011102909222245e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0001084638206521,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005145053728483,285.7031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.21636962890625,295.1499938964844,286.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974592296406,1.7260578744071612e-08,0.001097442000173,-0.0442382469773292,0.0,0.0,0.0,-0.0133696114644408,60.0,9.830283164978027,-0.0,-8.211753055320514e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0001028400947689,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.000108295600512,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.998677756404504e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001082955859601,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0005137073458172,285.7093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,295.1499938964844,286.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957568883895,1.70615059857937e-08,0.0010957398917526,-0.0437180697917938,0.0,0.0,0.0,-0.0132709229364991,60.0,9.804461479187012,-0.0,-8.18629786181191e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0001028400947689,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.000108295600512,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.998677756404504e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001082955859601,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0005137073458172,285.7093505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,295.1499938964844,286.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957568883895,1.70615059857937e-08,0.0010957398917526,-0.0437180697917938,0.0,0.0,0.0,-0.0132709229364991,60.0,9.804461479187012,-0.0,-8.18629786181191e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001026637110044,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.000108109859866,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,7.984958938322961e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001081098525901,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0005128263146616,285.7155456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,295.1499938964844,286.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841715577697872e-08,0.0010938607156276,-0.0431437157094478,0.0,0.0,0.0,-0.0131619647145271,60.0,9.777352333068848,-0.0,-8.158239239719478e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001026637110044,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.000108109859866,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,7.984958938322961e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001081098525901,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0005128263146616,285.7155456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2138366699219,295.1499938964844,286.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877479434,1.6841715577697872e-08,0.0010938607156276,-0.0431437157094478,0.0,0.0,0.0,-0.0131619647145271,60.0,9.777352333068848,-0.0,-8.158239239719478e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0001025687743094,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001080098882084,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,7.977574568940327e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001080098736565,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0005123520968481,285.7186584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2132263183594,295.1499938964844,286.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092865713872,1.672341554126433e-08,0.0010928489500656,-0.0428345613181591,0.0,0.0,0.0,-0.0131033174693584,60.0,9.763238906860352,-0.0,-8.143156549067498e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001024711455102,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001079070862033,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,7.969981379574165e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,0.0001079070716514,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.000511864433065,285.7217712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,295.1499938964844,286.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918251937255,1.6601759966761165e-08,0.0010918085463345,-0.0425166264176368,0.0,0.0,0.0,-0.0130430068820714,60.0,9.748859405517578,-0.0,-8.127661033086042e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001022699507302,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001076952103176,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,7.95433297753334e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001076952030416,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0005108594195917,285.7279968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.21142578125,295.1499938964844,286.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.635105384423241e-08,0.0010896654566749,-0.0418613813817501,0.0,0.0,0.0,-0.0129187246784567,60.0,9.719511032104492,-0.0,-8.095774717276073e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001022699507302,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001076952103176,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,7.95433297753334e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001076952030416,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0005108594195917,285.7279968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.21142578125,295.1499938964844,286.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896818712353,1.635105384423241e-08,0.0010896654566749,-0.0418613813817501,0.0,0.0,0.0,-0.0129187246784567,60.0,9.719511032104492,-0.0,-8.095774717276073e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001020629060803,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001074771935236,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.93822982814163e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001074771789717,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0005098251858726,285.7342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,295.1499938964844,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093066435018958e-08,0.0010874595027416,-0.0411870516836643,0.0,0.0,0.0,-0.0127908289432525,60.0,9.68944263458252,-0.0,-8.06302722367036e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001020629060803,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0001074771935236,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.93822982814163e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001074771789717,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0005098251858726,285.7342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2102355957031,295.1499938964844,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874756844714,1.6093066435018958e-08,0.0010874595027416,-0.0411870516836643,0.0,0.0,0.0,-0.0127908289432525,60.0,9.68944263458252,-0.0,-8.06302722367036e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001018564435071,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001072597660822,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,7.922171062091365e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001072597588063,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0005087938625365,285.74053955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2091064453125,295.1499938964844,286.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835791344898098e-08,0.0010852597188204,-0.0405145324766635,0.0,0.0,0.0,-0.0126632880419492,60.0,9.659109115600586,-0.0,-8.030436049466516e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001018564435071,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001072597660822,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,7.922171062091365e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001072597588063,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0005087938625365,285.74053955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2091064453125,295.1499938964844,286.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835791344898098e-08,0.0010852597188204,-0.0405145324766635,0.0,0.0,0.0,-0.0126632880419492,60.0,9.659109115600586,-0.0,-8.030436049466516e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001016581591102,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001070509679266,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,7.906748942332342e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001070509533747,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0005078034009784,285.7467956542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2079772949219,295.1499938964844,286.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831627296283,1.5588716095749078e-08,0.0010831471299752,-0.0398686230182647,0.0,0.0,0.0,-0.0125408032909035,60.0,9.629048347473145,-0.0,-7.99919916971703e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001016581591102,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001070509679266,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,7.906748942332342e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001070509533747,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0005078034009784,285.7467956542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2079772949219,295.1499938964844,286.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831627296283,1.5588716095749078e-08,0.0010831471299752,-0.0398686230182647,0.0,0.0,0.0,-0.0125408032909035,60.0,9.629048347473145,-0.0,-7.99919916971703e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001015641391859,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0001069519639713,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,7.899436604930088e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001069519494194,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0005073337815701,285.7499389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,295.1499938964844,286.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108216132503,1.547156891490431e-08,0.0010821458417922,-0.039562352001667,0.0,0.0,0.0,-0.0124827297404408,60.0,9.614304542541504,-0.0,-7.98440993321492e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001014735389617,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001068565543391,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,7.892389839980751e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0001068565397872,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0005068811587989,285.75311279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,295.1499938964844,286.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811961255967,1.5358670779619388e-08,0.0010811807587742,-0.0392671860754489,0.0,0.0,0.0,-0.0124267628416419,60.0,9.599796295166016,-0.0,-7.970169946247553e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001013033324852,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001066773183993,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.879151962697506e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001066773111233,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0005060309777036,285.7593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,295.1499938964844,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793816763907,1.5146582654779195e-08,0.0010793665423989,-0.038712665438652,0.0,0.0,0.0,-0.0123216183856129,60.0,9.571476936340332,-0.0,-7.943453539382973e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001013033324852,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001066773183993,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.879151962697506e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001066773111233,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0005060309777036,285.7593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.205810546875,295.1499938964844,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793816763907,1.5146582654779195e-08,0.0010793665423989,-0.038712665438652,0.0,0.0,0.0,-0.0123216183856129,60.0,9.571476936340332,-0.0,-7.943453539382973e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001011545609799,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001065206524799,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,7.867580279707909e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000106520645204,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0005052878404967,285.7657165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,295.1499938964844,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.4961200278662545e-08,0.0010777815477922,-0.0382279381155967,0.0,0.0,0.0,-0.012229717336595,60.0,9.54466152191162,-0.0,-7.92013779005174e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001011545609799,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001065206524799,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,7.867580279707909e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.000106520645204,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0005052878404967,285.7657165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,295.1499938964844,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.4961200278662545e-08,0.0010777815477922,-0.0382279381155967,0.0,0.0,0.0,-0.012229717336595,60.0,9.54466152191162,-0.0,-7.92013779005174e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
