time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000101028366771,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.00010638776439,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,7.857765012886375e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001063877498381,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.000504657451529,285.7720642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,295.1499938964844,286.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803947401276218e-08,0.0010764368344098,-0.0378167405724525,0.0,0.0,0.0,-0.0121517600491642,60.0,9.519532203674316,-0.0,-7.900386833625819e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000101028366771,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.00010638776439,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,7.857765012886375e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001063877498381,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.000504657451529,285.7720642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,295.1499938964844,286.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764516191557,1.4803947401276218e-08,0.0010764368344098,-0.0378167405724525,0.0,0.0,0.0,-0.0121517600491642,60.0,9.519532203674316,-0.0,-7.900386833625819e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001009282204904,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001062823066604,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,7.849976100260392e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001062822993844,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0005041572148911,285.7784118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,295.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753844399005,1.4679158333308353e-08,0.0010753697715699,-0.0374904200434684,0.0,0.0,0.0,-0.0120898969471454,60.0,9.496377944946287,-0.0,-7.884730734986078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001009282204904,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001062823066604,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,7.849976100260392e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001062822993844,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0005041572148911,285.7784118652344,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,295.1499938964844,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753844399005,1.4679158333308353e-08,0.0010753697715699,-0.0374904200434684,0.0,0.0,0.0,-0.0120898969471454,60.0,9.496377944946287,-0.0,-7.884730734986078e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001008905746857,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001062426599673,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,7.847047527320683e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001062426526914,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0005039691459387,285.7815856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,295.1499938964844,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749836219474,1.4632241196466111e-08,0.0010749689536169,-0.0373677276074886,0.0,0.0,0.0,-0.0120666399598121,60.0,9.48577880859375,-0.0,-7.87884815167672e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001008581166388,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001062084775185,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,7.844522770028561e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001062084702425,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0005038070376031,285.7847900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2016906738281,295.1499938964844,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746384505182,1.4591791774876128e-08,0.001074623898603,-0.0372619479894638,0.0,0.0,0.0,-0.0120465913787484,60.0,9.475635528564451,-0.0,-7.873778429257072e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001008125764201,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001061605289578,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.840981561457738e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001061605144059,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0005035795620642,285.7911682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,295.1499938964844,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741519508883,1.4535041614749389e-08,0.0010741373989731,-0.0371135398745536,0.0,0.0,0.0,-0.0120184514671564,60.0,9.456829071044922,-0.0,-7.866668738643058e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001008125764201,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001061605289578,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.840981561457738e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001061605144059,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0005035795620642,285.7911682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,295.1499938964844,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741519508883,1.4535041614749389e-08,0.0010741373989731,-0.0371135398745536,0.0,0.0,0.0,-0.0120184514671564,60.0,9.456829071044922,-0.0,-7.866668738643058e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.000100796460174,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001061435614246,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,7.839727913960814e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0001061435468727,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005034990608692,285.7975769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19976806640625,295.1499938964844,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739800054579,1.4514952795252613e-08,0.0010739654535427,-0.0370610058307647,0.0,0.0,0.0,-0.0120084919035434,60.0,9.440356254577637,-0.0,-7.864153417358467e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.000100796460174,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001061435614246,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,7.839727913960814e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,0.0001061435468727,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005034990608692,285.7975769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19976806640625,295.1499938964844,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739800054579,1.4514952795252613e-08,0.0010739654535427,-0.0370610058307647,0.0,0.0,0.0,-0.0120084919035434,60.0,9.440356254577637,-0.0,-7.864153417358467e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001008085891953,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001061563234543,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,7.840670878067613e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001061563161783,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0005035596550442,285.8039855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,295.1499938964844,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741091100499,1.4530048275673836e-08,0.0010740945581346,-0.0371004827320575,0.0,0.0,0.0,-0.0120159750804305,60.0,9.426329612731934,-0.0,-7.866043461035589e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001008085891953,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001061563234543,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,7.840670878067613e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001061563161783,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0005035596550442,285.8039855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,295.1499938964844,286.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741091100499,1.4530048275673836e-08,0.0010740945581346,-0.0371004827320575,0.0,0.0,0.0,-0.0120159750804305,60.0,9.426329612731934,-0.0,-7.866043461035589e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001008420804282,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001061915900208,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.84327567089349e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001061915827449,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0005037269438616,285.8104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,295.1499938964844,286.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744656901806,1.4571765127868732e-08,0.0010744511382654,-0.037209577858448,0.0,0.0,0.0,-0.0120366560295224,60.0,9.414337158203123,-0.0,-7.871269502857103e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001008420804282,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001061915900208,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.84327567089349e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001061915827449,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0005037269438616,285.8104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1979064941406,295.1499938964844,286.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744656901806,1.4571765127868732e-08,0.0010744511382654,-0.037209577858448,0.0,0.0,0.0,-0.0120366560295224,60.0,9.414337158203123,-0.0,-7.871269502857103e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.0001008680774248,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001062189767253,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.845298387110233e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001062189621734,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0005038568051531,285.81365966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,295.1499938964844,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747428750619,1.4604158771192033e-08,0.0010747283231467,-0.037294290959835,0.0,0.0,0.0,-0.0120527148246765,60.0,9.409217834472656,-0.0,-7.875328833506502e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001008971157716,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0001062495502992,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,7.847556844353676e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001062495430232,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0005040018586441,285.8169250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,295.1499938964844,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750528890639,1.4640333390048e-08,0.0010750383371487,-0.0373888909816741,0.0,0.0,0.0,-0.0120706520974636,60.0,9.40444278717041,-0.0,-7.879862806703386e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001009643165161,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.000106320316263,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.852783164707944e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000106320301711,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0005043375422246,285.8233947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1961364746094,295.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724051311532094e-08,0.0010757530108094,-0.0376078151166439,0.0,0.0,0.0,-0.0121121490374207,60.0,9.39571762084961,-0.0,-7.890361075624241e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001009643165161,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.000106320316263,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.852783164707944e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000106320301711,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0005043375422246,285.8233947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1961364746094,295.1499938964844,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757677955552,1.4724051311532094e-08,0.0010757530108094,-0.0376078151166439,0.0,0.0,0.0,-0.0121121490374207,60.0,9.39571762084961,-0.0,-7.890361075624241e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001010488049359,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001064092793967,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.859354082029313e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001064092721207,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0005047595477662,285.8299255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,295.1499938964844,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766679188236,1.4829309336050756e-08,0.0010766531340777,-0.037883061915636,0.0,0.0,0.0,-0.0121643301099538,60.0,9.388545036315918,-0.0,-7.90357077562476e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001010488049359,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001064092793967,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,7.859354082029313e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001064092721207,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0005047595477662,285.8299255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,295.1499938964844,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766679188236,1.4829309336050756e-08,0.0010766531340777,-0.037883061915636,0.0,0.0,0.0,-0.0121643301099538,60.0,9.388545036315918,-0.0,-7.90357077562476e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001011462227324,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001065118703991,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,7.866931264288723e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001065118631231,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0005052462220191,285.8364562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.19439697265625,295.1499938964844,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077705877833,1.4950686022530135e-08,0.0010776908602565,-0.0382004454731941,0.0,0.0,0.0,-0.0122245009988546,60.0,9.38268756866455,-0.0,-7.918816180563226e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001011462227324,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001065118703991,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,7.866931264288723e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001065118631231,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0005052462220191,285.8364562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.19439697265625,295.1499938964844,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077705877833,1.4950686022530135e-08,0.0010776908602565,-0.0382004454731941,0.0,0.0,0.0,-0.0122245009988546,60.0,9.38268756866455,-0.0,-7.918816180563226e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001012550201267,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0001066264376277,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,7.875393202994019e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001066264230757,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0005057896487414,285.843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,295.1499938964844,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788649087771,1.5086229154803732e-08,0.0010788497747853,-0.0385548621416091,0.0,0.0,0.0,-0.0122916959226131,60.0,9.377972602844238,-0.0,-7.935859258623169e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001012550201267,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0001066264376277,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,7.875393202994019e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001066264230757,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0005057896487414,285.843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,295.1499938964844,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788649087771,1.5086229154803732e-08,0.0010788497747853,-0.0385548621416091,0.0,0.0,0.0,-0.0122916959226131,60.0,9.377972602844238,-0.0,-7.935859258623169e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,0.0001013144792523,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001066890545189,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.880017801653594e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.000106689039967,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0005060866824351,285.8463134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,295.1499938964844,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794984409585,1.5160315669504598e-08,0.0010794833069667,-0.0387485735118389,0.0,0.0,0.0,-0.0123284226283431,60.0,9.37612247467041,-0.0,-7.945182289859076e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001013755318126,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001067533448804,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,7.884766819188371e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001067533303285,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0005063916323706,285.849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,295.1499938964844,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801494354382,1.5236381045724556e-08,0.001080134185031,-0.0389474555850029,0.0,0.0,0.0,-0.012366134673357,60.0,9.37447738647461,-0.0,-7.954759695394389e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0001015018206089,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001068863275577,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,7.894588634371758e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0001068863202817,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0005070224869996,285.8562316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,295.1499938964844,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393723629131273e-08,0.0010814788984134,-0.0393588319420814,0.0,0.0,0.0,-0.0124441320076584,60.0,9.371600151062012,-0.0,-7.97458952206398e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0001015018206089,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001068863275577,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,7.894588634371758e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0001068863202817,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0005070224869996,285.8562316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,295.1499938964844,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814942652359,1.5393723629131273e-08,0.0010814788984134,-0.0393588319420814,0.0,0.0,0.0,-0.0124441320076584,60.0,9.371600151062012,-0.0,-7.97458952206398e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001016376045299,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001070293146767,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.905149686848745e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001070293074008,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0005077007226645,285.86285400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,295.1499938964844,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829409584403,1.5562898525445238e-08,0.0010829253587871,-0.0398011244833469,0.0,0.0,0.0,-0.0125279985368251,60.0,9.369564056396484,-0.0,-7.995938489102627e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001016376045299,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001070293146767,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,7.905149686848745e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.0001070293074008,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0005077007226645,285.86285400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,295.1499938964844,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829409584403,1.5562898525445238e-08,0.0010829253587871,-0.0398011244833469,0.0,0.0,0.0,-0.0125279985368251,60.0,9.369564056396484,-0.0,-7.995938489102627e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001017802569549,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001071795413736,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.916244794614613e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001071795268217,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005084133590571,285.8695373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,295.1499938964844,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084460876882,1.5740637238081945e-08,0.0010844451608136,-0.0402657836675643,0.0,0.0,0.0,-0.0126161109656095,60.0,9.368273735046388,-0.0,-8.018398744980004e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001017802569549,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001071795413736,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.916244794614613e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001071795268217,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,0.0005084133590571,285.8695373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,295.1499938964844,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084460876882,1.5740637238081945e-08,0.0010844451608136,-0.0402657836675643,0.0,0.0,0.0,-0.0126161109656095,60.0,9.368273735046388,-0.0,-8.018398744980004e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001019289848045,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001073361490853,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.927812112029642e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001073361418093,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0005091562634333,285.876220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,295.1499938964844,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860454058274,1.5925936125427146e-08,0.0010860294569283,-0.0407501757144928,0.0,0.0,0.0,-0.0127079710364341,60.0,9.367629051208496,-0.0,-8.041848076345559e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001019289848045,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001073361490853,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.927812112029642e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001073361418093,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0005091562634333,285.876220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,295.1499938964844,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860454058274,1.5925936125427146e-08,0.0010860294569283,-0.0407501757144928,0.0,0.0,0.0,-0.0127079710364341,60.0,9.367629051208496,-0.0,-8.041848076345559e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001020059935399,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001074172469088,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,7.933802407933399e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001074172396329,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0005095409578643,285.87957763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,295.1499938964844,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868659010156,1.6021889592821026e-08,0.0010868499521166,-0.0410009995102882,0.0,0.0,0.0,-0.0127555392682552,60.0,9.367588996887209,-0.0,-8.054004041468944e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001020838681142,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001074992469511,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,7.939858915051445e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,0.0001074992396752,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0005099299014545,285.8829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,295.1499938964844,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876959422603,1.6118910650675392e-08,0.0010876797605305,-0.0412546098232269,0.0,0.0,0.0,-0.0128036383539438,60.0,9.367669105529783,-0.0,-8.066304957310423e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001022417127387,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001076654734788,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,7.952135638333857e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0001076654662028,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005107184406369,285.8896789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,295.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893773287534,1.6315583550863266e-08,0.0010893610306084,-0.0417686738073825,0.0,0.0,0.0,-0.01290113478899,60.0,9.36805248260498,-0.0,-8.091268455245881e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001022417127387,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001076654734788,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,7.952135638333857e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.0001076654662028,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005107184406369,285.8896789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,295.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893773287534,1.6315583550863266e-08,0.0010893610306084,-0.0417686738073825,0.0,0.0,0.0,-0.01290113478899,60.0,9.36805248260498,-0.0,-8.091268455245881e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001024043522193,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001078367349691,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.964785618241876e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001078367276932,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0005115308449603,285.8964538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,295.1499938964844,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.651822145731785e-08,0.0010910936398431,-0.0422982946038246,0.0,0.0,0.0,-0.0130015900358557,60.0,9.368865966796877,-0.0,-8.117029182130865e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
