time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001024043522193,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001078367349691,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.964785618241876e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001078367276932,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0005115308449603,285.8964538574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,295.1499938964844,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911101708188,1.651822145731785e-08,0.0010910936398431,-0.0422982946038246,0.0,0.0,0.0,-0.0130015900358557,60.0,9.368865966796877,-0.0,-8.117029182130865e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001025664896587,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001080074725905,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.977396307978779e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001080074653145,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0005123407463543,285.9032287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,295.1499938964844,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928375413641,1.6720234086164965e-08,0.0010928208939731,-0.0428262501955032,0.0,0.0,0.0,-0.0131017360836267,60.0,9.36988639831543,-0.0,-8.142751539708115e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001025664896587,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001080074725905,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.977396307978779e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001080074653145,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0005123407463543,285.9032287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,295.1499938964844,286.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928375413641,1.6720234086164965e-08,0.0010928208939731,-0.0428262501955032,0.0,0.0,0.0,-0.0131017360836267,60.0,9.36988639831543,-0.0,-8.142751539708115e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001027234538923,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001081727677956,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.989604637259617e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001081727532437,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0005131248035468,285.9100341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,295.1499938964844,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945099638774,1.6915802092398735e-08,0.0010944929672405,-0.0433373264968395,0.0,0.0,0.0,-0.0131986867636442,60.0,9.3707857131958,-0.0,-8.16769230027603e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001027234538923,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001081727677956,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.989604637259617e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001081727532437,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0005131248035468,285.9100341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,295.1499938964844,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945099638774,1.6915802092398735e-08,0.0010944929672405,-0.0433373264968395,0.0,0.0,0.0,-0.0131986867636442,60.0,9.3707857131958,-0.0,-8.16769230027603e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0001027981707011,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001082514427253,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,7.995415944606066e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001082514354493,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005134980310685,285.9134521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,295.1499938964844,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953057790175,1.7008895625281184e-08,0.0010952887823805,-0.0435805954039096,0.0,0.0,0.0,-0.0132448356598615,60.0,9.371050834655762,-0.0,-8.17957754861709e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.000102871308627,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0001083284660126,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.001104288268834e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001083284514606,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0005138633423484,285.9168701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,295.1499938964844,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960844811052,1.7100022731142417e-08,0.0010960673680528,-0.0438187159597873,0.0,0.0,0.0,-0.0132900075986981,60.0,9.371221542358398,-0.0,-8.19121979134252e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001030129205901,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001084775867639,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,8.012118632905185e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001084775794879,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0005145707400515,285.9237365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,295.1499938964844,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975940385833,1.7276464703286365e-08,0.0010975766927003,-0.044279757887125,0.0,0.0,0.0,-0.0133774811401963,60.0,9.371297836303713,-0.0,-8.213785918087525e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001030129205901,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001084775867639,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,8.012118632905185e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001084775794879,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0005145707400515,285.9237365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,295.1499938964844,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975940385833,1.7276464703286365e-08,0.0010975766927003,-0.044279757887125,0.0,0.0,0.0,-0.0133774811401963,60.0,9.371297836303713,-0.0,-8.213785918087525e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001031402862281,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001086117117665,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,8.022024849196896e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001086117044906,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0005152069497853,285.9306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,295.1499938964844,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989510919898,1.7435155541534186e-08,0.0010989336296916,-0.0446943864226341,0.0,0.0,0.0,-0.0134561508893966,60.0,9.37047004699707,-0.0,-8.234108861415734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001031402862281,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0001086117117665,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,8.022024849196896e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001086117044906,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0005152069497853,285.9306030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1839294433594,295.1499938964844,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989510919898,1.7435155541534186e-08,0.0010989336296916,-0.0446943864226341,0.0,0.0,0.0,-0.0134561508893966,60.0,9.37047004699707,-0.0,-8.234108861415734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001032544969348,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001087319760699,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,8.030908065848053e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000108731968794,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0005157775012776,285.9375,294.1499938964844,293.1499938964844,291.6635437011719,293.1832580566406,295.1499938964844,286.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001678649336,1.757745593522486e-08,0.00110015028622,-0.0450661703944206,0.0,0.0,0.0,-0.0135266939178109,60.0,9.368738174438477,-0.0,-8.252353467241846e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001032544969348,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001087319760699,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,8.030908065848053e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000108731968794,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0005157775012776,285.9375,294.1499938964844,293.1499938964844,291.6635437011719,293.1832580566406,295.1499938964844,286.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001678649336,1.757745593522486e-08,0.00110015028622,-0.0450661703944206,0.0,0.0,0.0,-0.0135266939178109,60.0,9.368738174438477,-0.0,-8.252353467241846e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001033530643326,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001088357748812,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,8.038574014790356e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001088357603293,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0005162698216736,285.94439697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,295.1499938964844,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012179311364,1.7700259036246283e-08,0.0011012002360075,-0.045387003570795,0.0,0.0,0.0,-0.0135875726118683,60.0,9.365912437438965,-0.0,-8.268114726206478e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001033530643326,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001088357748812,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,8.038574014790356e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001088357603293,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0005162698216736,285.94439697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,295.1499938964844,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012179311364,1.7700259036246283e-08,0.0011012002360075,-0.045387003570795,0.0,0.0,0.0,-0.0135875726118683,60.0,9.365912437438965,-0.0,-8.268114726206478e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001033938096952,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001088786884793,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,8.041743421927094e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001088786739273,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0005164733738638,285.9478759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,295.1499938964844,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016515782102,1.7751030867430018e-08,0.0011016338830813,-0.045519646257162,0.0,0.0,0.0,-0.0136127397418022,60.0,9.363883972167969,-0.0,-8.274635376892547e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.0001034322267514,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0001089191355276,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,8.044730930123478e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001089191282517,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,0.0005166652845218,285.9513244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,295.1499938964844,286.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020600795745,1.77988876970403e-08,0.0011020422680303,-0.0456446707248687,0.0,0.0,0.0,-0.0136364605277776,60.0,9.361671447753906,-0.0,-8.280784413727815e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0001034977758536,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001089881698135,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,8.049829921219498e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001089881552616,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0005169927026145,285.9582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,295.1499938964844,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027599684894,1.7880562808159084e-08,0.0011027421569451,-0.0458580330014228,0.0,0.0,0.0,-0.0136769572272896,60.0,9.356468200683594,-0.0,-8.291282682648672e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0001034977758536,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,0.0001089881698135,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,8.049829921219498e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001089881552616,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0005169927026145,285.9582824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,295.1499938964844,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027599684894,1.7880562808159084e-08,0.0011027421569451,-0.0458580330014228,0.0,0.0,0.0,-0.0136769572272896,60.0,9.356468200683594,-0.0,-8.291282682648672e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001035375025821,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001090299992938,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,8.05291929282248e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001090299847419,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0005171911325305,285.9652099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,295.1499938964844,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031831381842,1.7930048556991096e-08,0.0011031652102246,-0.0459873043000698,0.0,0.0,0.0,-0.0137014891952276,60.0,9.349367141723633,-0.0,-8.297647013932875e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001035375025821,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001090299992938,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,8.05291929282248e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001090299847419,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0005171911325305,285.9652099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,295.1499938964844,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031831381842,1.7930048556991096e-08,0.0011031652102246,-0.0459873043000698,0.0,0.0,0.0,-0.0137014891952276,60.0,9.349367141723633,-0.0,-8.297647013932875e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0001035586974467,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001090523146558,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,8.054567297222093e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001090523073798,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0005172970122657,285.9721984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,295.1499938964844,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034088674932,1.7956445219624584e-08,0.0011033909395337,-0.0460562631487846,0.0,0.0,0.0,-0.0137145752087235,60.0,9.340861320495604,-0.0,-8.301043408209807e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0001035586974467,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001090523146558,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,8.054567297222093e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001090523073798,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0005172970122657,285.9721984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,295.1499938964844,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034088674932,1.7956445219624584e-08,0.0011033909395337,-0.0460562631487846,0.0,0.0,0.0,-0.0137145752087235,60.0,9.340861320495604,-0.0,-8.301043408209807e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001035535460687,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001090468867914,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,8.054166391957551e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001090468795155,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0005172712844796,285.9791564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,295.1499938964844,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033539194613,1.7950016584222794e-08,0.0011033359915018,-0.0460394695401191,0.0,0.0,0.0,-0.0137113891541957,60.0,9.330363273620604,-0.0,-8.300216336465382e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001035535460687,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001090468867914,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,8.054166391957551e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001090468795155,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0005172712844796,285.9791564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,295.1499938964844,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033539194613,1.7950016584222794e-08,0.0011033359915018,-0.0460394695401191,0.0,0.0,0.0,-0.0137113891541957,60.0,9.330363273620604,-0.0,-8.300216336465382e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.000103540791315,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0001090334626496,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,8.053174678934738e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001090334553737,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0005172076052986,285.9826354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,295.1499938964844,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032170150429,1.793412351958068e-08,0.0011031990870833,-0.0459979511797428,0.0,0.0,0.0,-0.013703504577279,60.0,9.324333190917969,-0.0,-8.298171394471866e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.000103524129372,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0001090159130399,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,8.051878830883652e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0001090159057639,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0005171243683435,285.98614501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,295.1499938964844,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103040180169,1.791335790812809e-08,0.0011030222522094,-0.0459437035024166,0.0,0.0,0.0,-0.0136932143941521,60.0,9.31796932220459,-0.0,-8.295500464328145e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0001034740271279,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001089631550712,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,8.047981827985495e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001089631477952,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0005168740754015,285.9931030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,295.1499938964844,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.785092251793685e-08,0.0011024909326806,-0.0457806028425693,0.0,0.0,0.0,-0.0136622749269008,60.0,9.304028511047363,-0.0,-8.287472041956789e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0001034740271279,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001089631550712,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,8.047981827985495e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.0001089631477952,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0005168740754015,285.9931030273437,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,295.1499938964844,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.785092251793685e-08,0.0011024909326806,-0.0457806028425693,0.0,0.0,0.0,-0.0136622749269008,60.0,9.304028511047363,-0.0,-8.287472041956789e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,0.0001034306696965,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.0001089174911612,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,8.044609421631321e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0001089174838853,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0005166574846953,285.9967346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,295.1499938964844,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020444799214,1.7796885742882296e-08,0.0011020266683772,-0.0456394366919994,0.0,0.0,0.0,-0.0136354761198163,60.0,9.295465469360352,-0.0,-8.280526486714734e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,0.0001033905282383,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001088752251234,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,8.041488035814837e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001088752178475,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0005164570175111,286.0000915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,295.1499938964844,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101617119275,1.7746872416068982e-08,0.0011015994241461,-0.0455087795853614,0.0,0.0,0.0,-0.0136106833815574,60.0,9.287559509277344,-0.0,-8.274101048755257e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001032724176184,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.000108750849904,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,8.032301411731169e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001087508353521,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0005158670246601,286.007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,295.1499938964844,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003607651218,1.7599692370140474e-08,0.0011003431864082,-0.0451242625713348,0.0,0.0,0.0,-0.0135377319529652,60.0,9.26881217956543,-0.0,-8.255205585783187e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001032724176184,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,0.000108750849904,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,8.032301411731169e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0001087508353521,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0005158670246601,286.007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,295.1499938964844,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003607651218,1.7599692370140474e-08,0.0011003431864082,-0.0451242625713348,0.0,0.0,0.0,-0.0135377319529652,60.0,9.26881217956543,-0.0,-8.255205585783187e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0001031005158438,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001085698240785,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,8.018931112019345e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001085698168026,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005150083452463,286.0140686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,295.1499938964844,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985271073877,1.7385488604304555e-08,0.0010985096450895,-0.0445646196603775,0.0,0.0,0.0,-0.0134315332397818,60.0,9.246299743652344,-0.0,-8.227745240674268e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0001031005158438,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001085698240785,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,8.018931112019345e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001085698168026,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005150083452463,286.0140686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,295.1499938964844,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985271073877,1.7385488604304555e-08,0.0010985096450895,-0.0445646196603775,0.0,0.0,0.0,-0.0134315332397818,60.0,9.246299743652344,-0.0,-8.227745240674268e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0001029943450703,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0001084580217138,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,8.010672900127247e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0001084580144379,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.00051447795704,286.0175476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,295.1499938964844,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973953176289,1.7253190875976543e-08,0.0010973780881613,-0.0442189425230026,0.0,0.0,0.0,-0.0133659448474645,60.0,9.233503341674805,-0.0,-8.210808033481953e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001028826809488,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001083404349628,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,8.001988317118958e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001083404276869,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0005139202112331,286.0210266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.17633056640625,295.1499938964844,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962064843624,1.7114055950173682e-08,0.0010961892548948,-0.0438553839921951,0.0,0.0,0.0,-0.0132969748228788,60.0,9.220269203186035,-0.0,-8.193013201207577e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001026276877382,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001080719084711,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.982155511854216e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001080719011952,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0005126464529894,286.0279846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,295.1499938964844,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934916790574,1.6796319002310156e-08,0.0010934749152511,-0.0430250838398933,0.0,0.0,0.0,-0.013139471411705,60.0,9.191143035888672,-0.0,-8.152449737508506e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001026276877382,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001080719084711,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.982155511854216e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0001080719011952,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0005126464529894,286.0279846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,295.1499938964844,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934916790574,1.6796319002310156e-08,0.0010934749152511,-0.0430250838398933,0.0,0.0,0.0,-0.013139471411705,60.0,9.191143035888672,-0.0,-8.152449737508506e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
