time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001023378354148,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001077666820492,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.959610957186669e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001077666747733,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0005111985956318,286.0349426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,295.1499938964844,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904031805694,1.6435153682436976e-08,0.001090386766009,-0.0420811846852302,0.0,0.0,0.0,-0.0129604265093803,60.0,9.159045219421388,-0.0,-8.106463411650111e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001023378354148,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001077666820492,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,7.959610957186669e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001077666747733,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0005111985956318,286.0349426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,295.1499938964844,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904031805694,1.6435153682436976e-08,0.001090386766009,-0.0420811846852302,0.0,0.0,0.0,-0.0129604265093803,60.0,9.159045219421388,-0.0,-8.106463411650111e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001020177951431,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001074296669685,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,7.934719178592786e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001074296596925,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005095999222248,286.0418701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,295.1499938964844,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869931429624,1.6036374006489496e-08,0.001086977077648,-0.0410388596355915,0.0,0.0,0.0,-0.0127627355977892,60.0,9.124297142028809,-0.0,-8.055839373355411e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001020177951431,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001074296669685,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,7.934719178592786e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001074296596925,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005095999222248,286.0418701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,295.1499938964844,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869931429624,1.6036374006489496e-08,0.001086977077648,-0.0410388596355915,0.0,0.0,0.0,-0.0127627355977892,60.0,9.124297142028809,-0.0,-8.055839373355411e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001016720634652,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001070655926014,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.907828694442287e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001070655853254,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0005078729009255,286.0487670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,295.1499938964844,286.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833091801032,1.5605582603939183e-08,0.0010832935804501,-0.0399127155542373,0.0,0.0,0.0,-0.0125491758808493,60.0,9.087236404418944,-0.0,-8.00132937683884e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001016720634652,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001070655926014,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.907828694442287e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001070655853254,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0005078729009255,286.0487670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,295.1499938964844,286.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833091801032,1.5605582603939183e-08,0.0010832935804501,-0.0399127155542373,0.0,0.0,0.0,-0.0125491758808493,60.0,9.087236404418944,-0.0,-8.00132937683884e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001014891968225,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001068730271072,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,7.893606380093843e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001068730198312,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0005069594481028,286.0522155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,295.1499938964844,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813581757247,1.5377731088506152e-08,0.0010813428089022,-0.0393170192837715,0.0,0.0,0.0,-0.012436207383871,60.0,9.067770957946776,-0.0,-7.972573001779892e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.000101305595308,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001066796903614,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,7.879325858084485e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001066796830855,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0005060423281975,286.0556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,295.1499938964844,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794007685035,1.5148961196587152e-08,0.0010793856345117,-0.0387188866734504,0.0,0.0,0.0,-0.0123227909207344,60.0,9.04810905456543,-0.0,-7.943752677874728e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001009254774544,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001062794035533,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.849761459510773e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001062793962773,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0005041435942985,286.0625305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,295.1499938964844,286.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753527749329,1.4675334725211542e-08,0.0010753381066024,-0.0374804176390171,0.0,0.0,0.0,-0.0120880063623189,60.0,9.008042335510254,-0.0,-7.88425111863944e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001009254774544,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001062794035533,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.849761459510773e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001062793962773,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0005041435942985,286.0625305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,295.1499938964844,286.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753527749329,1.4675334725211542e-08,0.0010753381066024,-0.0374804176390171,0.0,0.0,0.0,-0.0120880063623189,60.0,9.008042335510254,-0.0,-7.88425111863944e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.00010068967822,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001060310969478,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.831421680748463e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001060310969478,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0005029657040722,286.066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,295.1499938964844,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728402994573,1.4381530633045262e-08,0.0010728259803727,-0.0367120802402496,0.0,0.0,0.0,-0.0119423558935523,60.0,8.98310375213623,-0.0,-7.84745282089716e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001005309823085,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001058639827533,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,7.819078746251762e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001058639754774,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0005021730321459,286.06939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,295.1499938964844,286.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711493669077,1.418379547146742e-08,0.0010711352806538,-0.0361949354410171,0.0,0.0,0.0,-0.0118443304672837,60.0,8.966275215148926,-0.0,-7.822735170748275e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.000100130069768,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001054418025887,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.787896174704656e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001054417953127,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0005001703393645,286.07623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,295.1499938964844,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668776230886,1.3684258171053898e-08,0.001066864002496,-0.034888356924057,0.0,0.0,0.0,-0.0115966899320483,60.0,8.923523902893066,-0.0,-7.760465337014466e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.000100130069768,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001054418025887,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.787896174704656e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001054417953127,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0005001703393645,286.07623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,295.1499938964844,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668776230886,1.3684258171053898e-08,0.001066864002496,-0.034888356924057,0.0,0.0,0.0,-0.0115966899320483,60.0,8.923523902893066,-0.0,-7.760465337014466e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,9.9727330962196e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001050177015713,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.756572449579835e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001050176942953,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0004981586243957,286.0830383300781,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,295.1499938964844,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625865543261,1.3182456015670141e-08,0.0010625732829794,-0.0335756763815879,0.0,0.0,0.0,-0.0113479262217879,60.0,8.880248069763184,-0.0,-7.698162818314813e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,9.9727330962196e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001050177015713,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,7.756572449579835e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001050176942953,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0004981586243957,286.0830383300781,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,295.1499938964844,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625865543261,1.3182456015670141e-08,0.0010625732829794,-0.0335756763815879,0.0,0.0,0.0,-0.0113479262217879,60.0,8.880248069763184,-0.0,-7.698162818314813e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,9.952663822332396e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0001048063641064,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,7.740962610114366e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001048063568305,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0004971561138518,286.08642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1719665527344,295.1499938964844,286.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604481212794,1.2932395598852509e-08,0.0010604351991787,-0.0329214707016944,0.0,0.0,0.0,-0.0112239606678485,60.0,8.858535766601562,-0.0,-7.667209445116897e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,9.93269932223484e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0001045961180352,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.725434261374176e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001045961107593,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,0.0004961587837897,286.0898132324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,295.1499938964844,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583208641037,1.2683637251598157e-08,0.0010583081748336,-0.0322706289589405,0.0,0.0,0.0,-0.0111006405204534,60.0,8.836831092834473,-0.0,-7.636479892880743e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.89332256722264e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001041814684867,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.694808300584555e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001041814612108,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004941918887197,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,295.1499938964844,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054125255905,1.2193016374340004e-08,0.0010541130322963,-0.0309868734329938,0.0,0.0,0.0,-0.0108574200421571,60.0,8.793612480163574,-0.0,-7.576051785918025e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.89332256722264e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001041814684867,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.694808300584555e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001041814612108,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0004941918887197,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,295.1499938964844,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054125255905,1.2193016374340004e-08,0.0010541130322963,-0.0309868734329938,0.0,0.0,0.0,-0.0108574200421571,60.0,8.793612480163574,-0.0,-7.576051785918025e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,9.854889503913e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001037767433444,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,7.664915756322443e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001037767360685,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0004922720254398,286.10333251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,295.1499938964844,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714149650288164e-08,0.0010500183561816,-0.0297337267547845,0.0,0.0,0.0,-0.0106200249865651,60.0,8.750892639160156,-0.0,-7.51730269143991e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,9.854889503913e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001037767433444,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,7.664915756322443e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001037767360685,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0004922720254398,286.10333251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,295.1499938964844,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500299977138,1.1714149650288164e-08,0.0010500183561816,-0.0297337267547845,0.0,0.0,0.0,-0.0106200249865651,60.0,8.750892639160156,-0.0,-7.51730269143991e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.817756654229016e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001033857261063,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,7.636034570168704e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001033857188303,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004904172383248,286.11004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,295.1499938964844,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460736230015,1.1251496623287949e-08,0.0010460623307153,-0.0285228807479143,0.0,0.0,0.0,-0.0103906691074371,60.0,8.7089262008667,-0.0,-7.460759832156327e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.817756654229016e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001033857261063,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,7.636034570168704e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0001033857188303,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004904172383248,286.11004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,295.1499938964844,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460736230015,1.1251496623287949e-08,0.0010460623307153,-0.0285228807479143,0.0,0.0,0.0,-0.0103906691074371,60.0,8.7089262008667,-0.0,-7.460759832156327e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.782068082131444e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001030099010677,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,7.608276791870594e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001030098937917,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0004886344540864,286.1167297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1701965332031,295.1499938964844,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042270916514,1.0806829209286661e-08,0.0010422600898891,-0.0273589882999658,0.0,0.0,0.0,-0.0101702287793159,60.0,8.667956352233887,-0.0,-7.406616475691409e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.782068082131444e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001030099010677,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,7.608276791870594e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001030098937917,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0004886344540864,286.1167297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1701965332031,295.1499938964844,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042270916514,1.0806829209286661e-08,0.0010422600898891,-0.0273589882999658,0.0,0.0,0.0,-0.0101702287793159,60.0,8.667956352233887,-0.0,-7.406616475691409e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.765112918103114e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001028313563438,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.595089118694887e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001028313490678,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0004877875326201,286.1200866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1700134277344,295.1499938964844,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404646163806,1.0595577748517826e-08,0.0010404540225863,-0.0268060099333524,0.0,0.0,0.0,-0.0100655034184455,60.0,8.648080825805664,-0.0,-7.380963040759525e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.748605953063816e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001026575337164,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,7.58225069148466e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001026575264404,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004869629919994,286.1234130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1698303222656,295.1499938964844,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387066286057,1.0389912041830485e-08,0.001038696267642,-0.0262676291167736,0.0,0.0,0.0,-0.0099635506048798,60.0,8.628523826599121,-0.0,-7.356030096161703e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.716698696138336e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023215299937,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,7.557433855254203e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023215227178,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0004853691498283,286.13006591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,295.1499938964844,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992362492994289e-09,0.0010352956596761,-0.0252268854528665,0.0,0.0,0.0,-0.0097664622589945,60.0,8.59020709991455,-0.0,-7.30795548520291e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.716698696138336e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023215299937,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,7.557433855254203e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023215227178,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0004853691498283,286.13006591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1694641113281,295.1499938964844,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992362492994289e-09,0.0010352956596761,-0.0252268854528665,0.0,0.0,0.0,-0.0097664622589945,60.0,8.59020709991455,-0.0,-7.30795548520291e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.696117922430858e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001021048010443,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,7.541426748503e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0001021048010443,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0004843410861212,286.13458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1692199707031,295.1499938964844,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331135708838,9.735939165977925e-09,0.0010331037919968,-0.0245555508881807,0.0,0.0,0.0,-0.0096393469721078,60.0,8.564908027648926,-0.0,-7.277030533714425e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,9.686961129773408e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.000102008380054,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,7.534305041190237e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.000102008380054,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0004838837194256,286.1366882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.16912841796875,295.1499938964844,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321370791643,9.621854424324285e-09,0.0010321274166926,-0.0242568589746952,0.0,0.0,0.0,-0.0095827858895063,60.0,8.553415298461914,-0.0,-7.263292900461239e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.659497300162911e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001017191752907,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,7.512944284826517e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001017191680148,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0004825118230655,286.143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,295.1499938964844,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292107472196,9.279672141815354e-09,0.0010292014339938,-0.0233609322458505,0.0,0.0,0.0,-0.0094131510704755,60.0,8.518339157104492,-0.0,-7.22216597637271e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.659497300162911e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001017191752907,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,7.512944284826517e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,0.0001017191680148,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0004825118230655,286.143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,295.1499938964844,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292107472196,9.279672141815354e-09,0.0010292014339938,-0.0233609322458505,0.0,0.0,0.0,-0.0094131510704755,60.0,8.518339157104492,-0.0,-7.22216597637271e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.634464367991312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001014555600704,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,7.493473822250962e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001014555600704,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.00048126137699,286.14990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,295.1499938964844,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265435557812,8.967774967061361e-09,0.0010265345918014,-0.0225442536175251,0.0,0.0,0.0,-0.0092585310339927,60.0,8.485136985778809,-0.0,-7.184780059787954e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.634464367991312e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001014555600704,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,7.493473822250962e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001014555600704,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.00048126137699,286.14990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,295.1499938964844,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265435557812,8.967774967061361e-09,0.0010265345918014,-0.0225442536175251,0.0,0.0,0.0,-0.0092585310339927,60.0,8.485136985778809,-0.0,-7.184780059787954e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.622220386518164e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001013266301015,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,7.483951048925519e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001013266228255,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0004806497890967,286.1531982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,295.1499938964844,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252406354993,8.815229435299443e-09,0.0010252317879348,-0.0221448056399822,0.0,0.0,0.0,-0.0091829160228371,60.0,8.468767166137695,-0.0,-7.166530480162693e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,9.611287532607092e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001012115026242,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,7.475447637261823e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001012114953482,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0004801036557182,286.156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1681213378906,295.1499938964844,286.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240755509585,8.679012175605294e-09,0.0010240669362246,-0.0217881090939044,0.0,0.0,0.0,-0.0091153867542743,60.0,8.453245162963867,-0.0,-7.150254077714635e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.591224807081744e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001010002306429,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,7.459842890966684e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.000101000223367,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0004791014653164,286.1630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,295.1499938964844,286.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.42904324116489e-09,0.0010219275718554,-0.0211335197091102,0.0,0.0,0.0,-0.0089914565905928,60.0,8.42370891571045,-0.0,-7.120434020180255e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
