time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.591224807081744e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001010002306429,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,7.459842890966684e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.000101000223367,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0004791014653164,286.1630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,295.1499938964844,286.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.42904324116489e-09,0.0010219275718554,-0.0211335197091102,0.0,0.0,0.0,-0.0089914565905928,60.0,8.42370891571045,-0.0,-7.120434020180255e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.573993156664072e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.00010081876826,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.446440577041358e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001008187609841,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004782406904269,286.1696472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16748046875,295.1499938964844,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200998513028,8.214343871770781e-09,0.0010200917022302,-0.0205712709575891,0.0,0.0,0.0,-0.0088850213214755,60.0,8.396502494812012,-0.0,-7.094870824175814e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.573993156664072e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.00010081876826,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.446440577041358e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001008187609841,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0004782406904269,286.1696472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16748046875,295.1499938964844,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200998513028,8.214343871770781e-09,0.0010200917022302,-0.0205712709575891,0.0,0.0,0.0,-0.0088850213214755,60.0,8.396502494812012,-0.0,-7.094870824175814e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,9.559388854540884e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001006649836199,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.435082079609856e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0001006649763439,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004775112029165,286.1762084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1671447753906,295.1499938964844,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185440769419,8.032391640711012e-09,0.0010185360442847,-0.0200947616249322,0.0,0.0,0.0,-0.0087948208674788,60.0,8.371536254882812,-0.0,-7.073242613842012e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,9.559388854540884e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001006649836199,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.435082079609856e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0001006649763439,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004775112029165,286.1762084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1671447753906,295.1499938964844,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185440769419,8.032391640711012e-09,0.0010185360442847,-0.0200947616249322,0.0,0.0,0.0,-0.0087948208674788,60.0,8.371536254882812,-0.0,-7.073242613842012e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.547381341690198e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001005385347525,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.425741932820529e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001005385274766,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0004769113729707,286.1827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1668701171875,295.1499938964844,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172647889703,7.882779762269365e-09,0.0010172568727284,-0.0197029393166303,0.0,0.0,0.0,-0.0087206531316041,60.0,8.348668098449707,-0.0,-7.055483308704424e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.547381341690198e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001005385347525,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.425741932820529e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001005385274766,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0004769113729707,286.1827392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1668701171875,295.1499938964844,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172647889703,7.882779762269365e-09,0.0010172568727284,-0.0197029393166303,0.0,0.0,0.0,-0.0087206531316041,60.0,8.348668098449707,-0.0,-7.055483308704424e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.540895553072914e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001004702426143,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.420698239002377e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001004702353384,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004765874473378,286.18603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1667175292969,295.1499938964844,286.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165740968659,7.801979506893986e-09,0.0010165662970393,-0.0194913242012262,0.0,0.0,0.0,-0.0086805978789925,60.0,8.336962699890137,-0.0,-7.045900929369965e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,9.537244477542116e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001004317891784,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.4178577051498e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001004317819024,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0004764050245285,286.1893005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.16656494140625,295.1499938964844,286.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016184920445,7.756481679166427e-09,0.0010161772370338,-0.0193721652030944,0.0,0.0,0.0,-0.0086580431088805,60.0,8.32697868347168,-0.0,-7.04050862054828e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,9.530691022519022e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001003627767204,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.412760896841064e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.0001003627694444,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0004760776646435,286.1958312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1662902832031,295.1502990722656,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154856136068,7.674829660686555e-09,0.0010154779301956,-0.0191583167761564,0.0,0.0,0.0,-0.0086175585165619,60.0,8.308382034301758,-0.0,-7.030836002286378e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,9.530691022519022e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001003627767204,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.412760896841064e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,0.0001003627694444,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0004760776646435,286.1958312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1662902832031,295.1502990722656,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154856136068,7.674829660686555e-09,0.0010154779301956,-0.0191583167761564,0.0,0.0,0.0,-0.0086175585165619,60.0,8.308382034301758,-0.0,-7.030836002286378e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.527349902782588e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0001003275974653,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,7.410162652377039e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0001003275901894,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0004759108123835,286.2008056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.16607666015625,295.1502380371094,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151294991374,7.633206067225728e-09,0.0010151219321414,-0.0190493017435073,0.0,0.0,0.0,-0.0085969241335988,60.0,8.294620513916016,-0.0,-7.025907677871146e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.526374924462289e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001003173310891,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,7.409404497593641e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001003173238132,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0004758621216751,286.202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.16607666015625,295.1508178710937,287.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150254238396,7.621060227336331e-09,0.0010150178568437,-0.0190174914896488,0.0,0.0,0.0,-0.0085909012705087,60.0,8.291844367980957,-0.0,-7.024470249916703e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.523992048343644e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001002922363113,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,7.407550583593547e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001002922290354,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0004757430870085,286.2089233398437,294.1499938964844,293.15240478515625,291.6650390625,293.1658630371094,295.15167236328125,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147738503292,7.591370199122593e-09,0.0010147662833333,-0.0189397279173135,0.0,0.0,0.0,-0.008576194755733,60.0,8.277558326721191,-0.0,-7.020955905545635e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.523992048343644e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001002922363113,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,7.407550583593547e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001002922290354,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0004757430870085,286.2089233398437,294.1499938964844,293.15240478515625,291.6650390625,293.1658630371094,295.15167236328125,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147738503292,7.591370199122593e-09,0.0010147662833333,-0.0189397279173135,0.0,0.0,0.0,-0.008576194755733,60.0,8.277558326721191,-0.0,-7.020955905545635e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,9.519464219920336e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001002445569611,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,7.404029020108283e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001002445496851,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004755168920382,286.2154846191406,294.1499938964844,293.1594543457031,291.66943359375,293.1658020019531,295.1543884277344,287.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142899118363,7.534953105903242e-09,0.0010142823448404,-0.0187919680029153,0.0,0.0,0.0,-0.0085482187569141,60.0,8.267284393310547,-0.0,-7.014281067085903e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,9.519464219920336e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.0001002445569611,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,7.404029020108283e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001002445496851,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004755168920382,286.2154846191406,294.1499938964844,293.1594543457031,291.66943359375,293.1658020019531,295.1543884277344,287.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142899118363,7.534953105903242e-09,0.0010142823448404,-0.0187919680029153,0.0,0.0,0.0,-0.0085482187569141,60.0,8.267284393310547,-0.0,-7.014281067085903e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.51640759012662e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001002123608486,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.401651237159967e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001002123608486,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0004753641842398,286.21875,294.1499938964844,293.1646423339844,291.6726989746094,293.1658630371094,295.15673828125,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139629011973,7.496861798017562e-09,0.0010139554506167,-0.0186922065913677,0.0,0.0,0.0,-0.0085293296724557,60.0,8.263632774353027,-0.0,-7.00977693668392e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.51308466028422e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001001773707685,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,7.39906681701541e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0001001773707685,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,0.0004751982050947,286.2220153808594,294.1499938964844,293.1708984375,291.6766052246094,293.1659851074219,295.15948486328125,287.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013608998619,7.455464690053759e-09,0.0010136015480384,-0.0185837820172309,0.0,0.0,0.0,-0.0085088070482015,60.0,8.260496139526367,-0.0,-7.004882718320006e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.505259367870168e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001000949705485,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,7.392980478471145e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001000949632725,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0004748073115479,286.2285461425781,294.1499938964844,293.1864929199219,291.68634033203125,293.1663513183594,295.1666259765625,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127772111445,7.357966236298806e-09,0.0010127698769792,-0.0183284170925617,0.0,0.0,0.0,-0.0084604835137724,60.0,8.25632095336914,-0.0,-6.993362688945126e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.505259367870168e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001000949705485,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,7.392980478471145e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001000949632725,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0004748073115479,286.2285461425781,294.1499938964844,293.1864929199219,291.68634033203125,293.1663513183594,295.1666259765625,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127772111445,7.357966236298806e-09,0.0010127698769792,-0.0183284170925617,0.0,0.0,0.0,-0.0084604835137724,60.0,8.25632095336914,-0.0,-6.993362688945126e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.49426685110666e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.99792173388414e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,7.38443122827448e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.99792100628838e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0004742582386825,286.2350769042969,294.1499938964844,293.2060241699219,291.69854736328125,293.1676025390625,295.1789855957031,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116049088537,7.221012232605517e-09,0.0010115976911038,-0.0179697088897228,0.0,0.0,0.0,-0.0083925835788249,60.0,8.258056640625,-0.0,-6.977197131163848e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.49426685110666e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.99792173388414e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,7.38443122827448e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.99792100628838e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0004742582386825,286.2350769042969,294.1499938964844,293.2060241699219,291.69854736328125,293.1676025390625,295.1789855957031,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116049088537,7.221012232605517e-09,0.0010115976911038,-0.0179697088897228,0.0,0.0,0.0,-0.0083925835788249,60.0,8.258056640625,-0.0,-6.977197131163848e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.483386384090407e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.986463555833323e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,7.375968561973423e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.986463555833323e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0004737147246487,286.2415771484375,294.1499938964844,293.22918701171875,291.7130126953125,293.1689453125,295.1922607421875,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104484390467,7.085452224941946e-09,0.0010104413377121,-0.0176146421581506,0.0,0.0,0.0,-0.0083253951743245,60.0,8.26024055480957,-0.0,-6.96121418286566e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,9.483386384090407e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.986463555833323e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,7.375968561973423e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.986463555833323e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0004737147246487,286.2415771484375,294.1499938964844,293.22918701171875,291.7130126953125,293.1689453125,295.1922607421875,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104484390467,7.085452224941946e-09,0.0010104413377121,-0.0176146421581506,0.0,0.0,0.0,-0.0083253951743245,60.0,8.26024055480957,-0.0,-6.96121418286566e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.47089065448381e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.973304986488074e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,7.366249337792397e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.973304986488074e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004730905347969,286.24810791015625,294.1499938964844,293.2557983398437,291.7296447753906,293.1705322265625,295.2074279785156,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091158328577,6.92976565019876e-09,0.0010091088479384,-0.0172068551182746,0.0,0.0,0.0,-0.0082482080906629,60.0,8.264363288879395,-0.0,-6.942880759197578e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.47089065448381e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.973304986488074e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,7.366249337792397e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.973304986488074e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004730905347969,286.24810791015625,294.1499938964844,293.2557983398437,291.7296447753906,293.1705322265625,295.2074279785156,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091158328577,6.92976565019876e-09,0.0010091088479384,-0.0172068551182746,0.0,0.0,0.0,-0.0082482080906629,60.0,8.264363288879395,-0.0,-6.942880759197578e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.463520837016404e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.965544450096786e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,7.360517338383943e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.965543722501025e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004727224004454,286.2513427734375,294.1499938964844,293.27032470703125,291.7387084960937,293.1717224121094,295.21649169921875,287.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083296801894,6.837942212456483e-09,0.0010083228116855,-0.016966339200735,0.0,0.0,0.0,-0.0082026831805706,60.0,8.268608093261719,-0.0,-6.932079799071289e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.456444240640848e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.958091686712578e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.355013076448813e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.958091686712578e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0004723689053207,286.2546081542969,294.1499938964844,293.2855834960937,291.7482604980469,293.1728820800781,295.2261657714844,287.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075740283355,6.7497687439299625e-09,0.0010075672762468,-0.0167353823781013,0.0,0.0,0.0,-0.0081589641049504,60.0,8.272869110107422,-0.0,-6.921715822727492e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.441571455681697e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.94243091554381e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,7.343445759033784e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,9.942430187948048e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0004716260009445,286.2611083984375,294.1499938964844,293.3182983398437,291.7687072753906,293.1757507324219,295.24761962890625,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059903142973,6.564477406101332e-09,0.001005983678624,-0.0162500273436307,0.0,0.0,0.0,-0.0080671114847064,60.0,8.283841133117676,-0.0,-6.899961135786725e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.441571455681697e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.94243091554381e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,7.343445759033784e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,9.942430187948048e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0004716260009445,286.2611083984375,294.1499938964844,293.3182983398437,291.7687072753906,293.1757507324219,295.24761962890625,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059903142973,6.564477406101332e-09,0.001005983678624,-0.0162500273436307,0.0,0.0,0.0,-0.0080671114847064,60.0,8.283841133117676,-0.0,-6.899961135786725e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,9.428722114535049e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.928899817168713e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.333451503654942e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.928899089572953e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0004709841450676,286.2665405273437,294.1499938964844,293.3478698730469,291.7872009277344,293.178955078125,295.26824951171875,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046211536973,6.404383245950385e-09,0.0010046147508546,-0.0158306639641523,0.0,0.0,0.0,-0.0079877460375428,60.0,8.296337127685547,-0.0,-6.881192149421622e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,9.4262752099894e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.926322672981767e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,7.331548113143072e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,9.926321945386007e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004708619089797,286.267578125,294.1499938964844,293.35369873046875,291.79083251953125,293.1795654296875,295.2721862792969,287.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043604997918,6.373893413069709e-09,0.0010043540969491,-0.0157507956027984,0.0,0.0,0.0,-0.0079726306721568,60.0,8.298717498779297,-0.0,-6.877620961631693e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.410873462911697e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.910104563459754e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.319569704122841e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.910103835863993e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0004700925783254,286.2740478515625,294.1499938964844,293.3915405273437,291.8144836425781,293.1834411621094,295.29656982421875,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719393,6.182010459099274e-09,0.0010027132229879,-0.0152481524273753,0.0,0.0,0.0,-0.0078775053843855,60.0,8.313653945922852,-0.0,-6.85516496901073e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.410873462911697e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.910104563459754e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.319569704122841e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.910103835863993e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0004700925783254,286.2740478515625,294.1499938964844,293.3915405273437,291.8144836425781,293.1834411621094,295.29656982421875,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719393,6.182010459099274e-09,0.0010027132229879,-0.0152481524273753,0.0,0.0,0.0,-0.0078775053843855,60.0,8.313653945922852,-0.0,-6.85516496901073e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.39682067837566e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.895305993268266e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.308639760594815e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,9.895305265672504e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0004693906230386,286.2804870605469,294.1499938964844,293.4316101074219,291.83953857421875,293.18829345703125,295.324951171875,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012219427153,6.0069265117590476e-09,0.0010012160055339,-0.0147895039990544,0.0,0.0,0.0,-0.0077907089143991,60.0,8.3336181640625,-0.0,-6.834707022562726e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.39682067837566e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.895305993268266e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.308639760594815e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,9.895305265672504e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0004693906230386,286.2804870605469,294.1499938964844,293.4316101074219,291.83953857421875,293.18829345703125,295.324951171875,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012219427153,6.0069265117590476e-09,0.0010012160055339,-0.0147895039990544,0.0,0.0,0.0,-0.0077907089143991,60.0,8.3336181640625,-0.0,-6.834707022562726e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,9.389405749971048e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,9.887497435556725e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,7.302872108994052e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.887497435556725e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004690202185884,286.2837219238281,294.1499938964844,293.4523620605469,291.8525085449219,293.19073486328125,295.338623046875,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004338109865,5.914545742058408e-09,0.0010004278738051,-0.014547498896718,0.0,0.0,0.0,-0.0077449209056794,60.0,8.343524932861328,-0.0,-6.823924536547565e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,9.383576252730565e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.881358710117638e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,7.298337732208893e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,9.881357982521875e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0004687290056608,286.2869567871094,294.1499938964844,293.4736022949219,291.86578369140625,293.1937866210937,295.3544921875,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998108725994,5.841910066806122e-09,0.000999804935418,-0.0143572194501757,0.0,0.0,0.0,-0.00770890340209,60.0,8.356222152709961,-0.0,-6.815453446051833e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
