time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.3712325906381e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.8683602118399e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,7.288737106136978e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.868359484244138e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004681124119088,286.2933959960937,294.1499938964844,293.5173034667969,291.89312744140625,293.19970703125,295.38507080078125,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984954958781,5.688120197078206e-09,0.0009984897915273,-0.0139543376863002,0.0,0.0,0.0,-0.007632662076503,60.0,8.380627632141113,-0.0,-6.7975342687987e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.3712325906381e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.8683602118399e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,7.288737106136978e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.868359484244138e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0004681124119088,286.2933959960937,294.1499938964844,293.5173034667969,291.89312744140625,293.19970703125,295.38507080078125,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984954958781,5.688120197078206e-09,0.0009984897915273,-0.0139543376863002,0.0,0.0,0.0,-0.007632662076503,60.0,8.380627632141113,-0.0,-6.7975342687987e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,9.361401316709816e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,9.858007251750678e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,7.281090802280232e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.858007251750678e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,0.0004676213138736,286.2998352050781,294.1499938964844,293.5625,291.9213562011719,293.206298828125,295.41754150390625,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974481072276,5.56563506393104e-09,0.0009974426357075,-0.0136334598064422,0.0,0.0,0.0,-0.0075719417072832,60.0,8.408793449401855,-0.0,-6.78327936043388e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,9.361401316709816e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,9.858007251750678e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,7.281090802280232e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.858007251750678e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,0.0004676213138736,286.2998352050781,294.1499938964844,293.5625,291.9213562011719,293.206298828125,295.41754150390625,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974481072276,5.56563506393104e-09,0.0009974426357075,-0.0136334598064422,0.0,0.0,0.0,-0.0075719417072832,60.0,8.408793449401855,-0.0,-6.78327936043388e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.356787631986664e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.853149094851688e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.277503027580678e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.853149094851688e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004673908697441,286.3062744140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2141418457031,295.4542236328125,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969566017389,5.508156597500147e-09,0.0009969511302188,-0.0134828798472881,0.0,0.0,0.0,-0.0075434474274516,60.0,8.443466186523438,-0.0,-6.776595284918585e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.356787631986664e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.853149094851688e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.277503027580678e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.853149094851688e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004673908697441,286.3062744140625,294.1499938964844,293.6089172363281,291.95037841796875,293.2141418457031,295.4542236328125,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969566017389,5.508156597500147e-09,0.0009969511302188,-0.0134828798472881,0.0,0.0,0.0,-0.0075434474274516,60.0,8.443466186523438,-0.0,-6.776595284918585e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.355368092656136e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.851653885561972e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.276398537214845e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.851653885561972e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0004673199437092,286.3127136230469,294.1499938964844,293.6562805175781,291.98004150390625,293.2225036621094,295.492431640625,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968059603124,5.4904654156473515e-09,0.0009968004887923,-0.0134365335106849,0.0,0.0,0.0,-0.0075346808880567,60.0,8.481684684753418,-0.0,-6.77453826369856e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.355368092656136e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.851653885561972e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.276398537214845e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.851653885561972e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0004673199437092,286.3127136230469,294.1499938964844,293.6562805175781,291.98004150390625,293.2225036621094,295.492431640625,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968059603124,5.4904654156473515e-09,0.0009968004887923,-0.0134365335106849,0.0,0.0,0.0,-0.0075346808880567,60.0,8.481684684753418,-0.0,-6.77453826369856e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.354120265925304e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.850339847616851e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,7.275427924469113e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.85033912002109e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0004672576033044,286.31591796875,294.1499938964844,293.6802673339844,291.9950561523437,293.226806640625,295.51202392578125,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966720826923,5.474915631964451e-09,0.0009966666111722,-0.0133957965299487,0.0,0.0,0.0,-0.0075269672088325,60.0,8.501173973083496,-0.0,-6.772730642978786e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.35499119805172e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.851257345872e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,7.276105316122994e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.851257345872e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0004673011426348,286.31915283203125,294.1499938964844,293.70440673828125,292.0101623535156,293.2311096191406,295.5312194824219,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967655641958,5.485773613145284e-09,0.0009967600926756,-0.0134242409840226,0.0,0.0,0.0,-0.0075323530472815,60.0,8.520673751831055,-0.0,-6.773992566877497e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,9.365944424644113e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.862791193882003e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,7.284624734893441e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.862791193882003e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0004678482655435,286.3255920410156,294.1499938964844,293.75299072265625,292.0406188964844,293.2402648925781,295.57196044921875,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979308815672,5.622230236923542e-09,0.0009979251772165,-0.013781726360321,0.0,0.0,0.0,-0.0075999922119081,60.0,8.56654167175293,-0.0,-6.789863959966169e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,9.365944424644113e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.862791193882003e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,7.284624734893441e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,9.862791193882003e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0004678482655435,286.3255920410156,294.1499938964844,293.75299072265625,292.0406188964844,293.2402648925781,295.57196044921875,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979308815672,5.622230236923542e-09,0.0009979251772165,-0.013781726360321,0.0,0.0,0.0,-0.0075999922119081,60.0,8.56654167175293,-0.0,-6.789863959966169e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.388379839947449e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.886416955851018e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,7.302073936443776e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.886416228255256e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0004689689376391,286.33154296875,294.1499938964844,293.7979431152344,292.0687866210937,293.24969482421875,295.61456298828125,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003208881244,5.90174353831685e-09,0.0010003149509429,-0.0145139647647738,0.0,0.0,0.0,-0.0077385571785271,60.0,8.620189666748047,-0.0,-6.822431686259733e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.390328341396526e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.888468775898218e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.30358951841481e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.888468775898218e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0004690663190558,286.3320617675781,294.1499938964844,293.8018493652344,292.0712585449219,293.2505187988281,295.6182556152344,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005285730585,5.926025448133032e-09,0.0010005226358771,-0.0145775750279426,0.0,0.0,0.0,-0.0077505949884653,60.0,8.624855995178223,-0.0,-6.825264620147209e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,9.420506830792874e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.920247975969688e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,7.327061757678166e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.920247975969688e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004705737810581,286.3385314941406,294.1499938964844,293.8507080078125,292.1019287109375,293.2610778808594,295.6661071777344,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003744546324,6.302011357206538e-09,0.0010037382598966,-0.0155625008046627,0.0,0.0,0.0,-0.0079369898885488,60.0,8.687370300292969,-0.0,-6.869204582926616e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,9.420506830792874e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.920247975969688e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,7.327061757678166e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.920247975969688e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004705737810581,286.3385314941406,294.1499938964844,293.8507080078125,292.1019287109375,293.2610778808594,295.6661071777344,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003744546324,6.302011357206538e-09,0.0010037382598966,-0.0155625008046627,0.0,0.0,0.0,-0.0079369898885488,60.0,8.687370300292969,-0.0,-6.869204582926616e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.465254697715864e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.967369987862185e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.361866300925612e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.967369987862185e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004728090425487,286.3450622558594,294.1499938964844,293.8992919921875,292.13250732421875,293.2726745605469,295.71875,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085112880915,6.859522727609146e-09,0.0010085044195875,-0.0170228686183691,0.0,0.0,0.0,-0.0082133673131465,60.0,8.7623872756958,-0.0,-6.934617857723424e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.465254697715864e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.967369987862185e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.361866300925612e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.967369987862185e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004728090425487,286.3450622558594,294.1499938964844,293.8992919921875,292.13250732421875,293.2726745605469,295.71875,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085112880915,6.859522727609146e-09,0.0010085044195875,-0.0170228686183691,0.0,0.0,0.0,-0.0082133673131465,60.0,8.7623872756958,-0.0,-6.934617857723424e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,9.488782961852849e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.992146078730002e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,7.380165334325284e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.99214535113424e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0004739842843264,286.34832763671875,294.1499938964844,293.9234313964844,292.147705078125,293.2786865234375,295.7459716796875,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110202711075,7.152654024622507e-09,0.0010110130533576,-0.017790662124753,0.0,0.0,0.0,-0.0083586955443024,60.0,8.802114486694336,-0.0,-6.969135313283914e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,9.515168494544925e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001001993150566,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,7.400687172776088e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001001993077807,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0004753023094963,286.35162353515625,294.1499938964844,293.9474182128906,292.162841796875,293.2846984863281,295.77362060546875,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138301877304,7.481390618124806e-09,0.0010138226207345,-0.0186516866087913,0.0,0.0,0.0,-0.0085216574370861,60.0,8.842432022094727,-0.0,-7.007947289139338e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.580514597473666e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001008874460239,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.451512647094205e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000100887438748,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0004785665078088,286.35821533203125,294.1499938964844,293.99481201171875,292.1927490234375,293.29766845703125,295.8316955566406,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207927552983,8.295543807435024e-09,0.0010207844898104,-0.0207839179784059,0.0,0.0,0.0,-0.0089252674952149,60.0,8.935043334960938,-0.0,-7.104533494839417e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.580514597473666e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.0001008874460239,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.451512647094205e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000100887438748,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0004785665078088,286.35821533203125,294.1499938964844,293.99481201171875,292.1927490234375,293.29766845703125,295.8316955566406,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207927552983,8.295543807435024e-09,0.0010207844898104,-0.0207839179784059,0.0,0.0,0.0,-0.0089252674952149,60.0,8.935043334960938,-0.0,-7.104533494839417e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.653859888203442e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001016597962006,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.508558337576687e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001016597962006,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0004822302435059,286.3648681640625,294.1499938964844,294.04119873046875,292.22216796875,293.3115234375,295.8909606933594,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286067845299,9.209353279970856e-09,0.0010285975877195,-0.0231768172234296,0.0,0.0,0.0,-0.0093782776966691,60.0,9.03577995300293,-0.0,-7.213728991928292e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.653859888203442e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001016597962006,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.508558337576687e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001016597962006,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0004822302435059,286.3648681640625,294.1499938964844,294.04119873046875,292.22216796875,293.3115234375,295.8909606933594,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286067845299,9.209353279970856e-09,0.0010285975877195,-0.0231768172234296,0.0,0.0,0.0,-0.0093782776966691,60.0,9.03577995300293,-0.0,-7.213728991928292e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.733600018080324e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0001024995071929,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,7.570578600279987e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000102499499917,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.000486213422846,286.3716125488281,294.1499938964844,294.0863952636719,292.2509155273437,293.326171875,295.949951171875,287.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371037060394,1.020285633757112e-08,0.0010370934614911,-0.0257779508829116,0.0,0.0,0.0,-0.0098708029836416,60.0,9.143123626708984,-0.0,-7.333390783514916e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.733600018080324e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0001024995071929,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,7.570578600279987e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000102499499917,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.000486213422846,286.3716125488281,294.1499938964844,294.0863952636719,292.2509155273437,293.326171875,295.949951171875,287.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371037060394,1.020285633757112e-08,0.0010370934614911,-0.0257779508829116,0.0,0.0,0.0,-0.0098708029836416,60.0,9.143123626708984,-0.0,-7.333390783514916e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.81820048764348e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001033903827192,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,7.636378722963855e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001033903827192,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0004904394154436,286.37841796875,294.1499938964844,294.1300964355469,292.2788391113281,293.3414001464844,296.0079650878906,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461171623319,1.1256918952540218e-08,0.0010461058700457,-0.0285370741039514,0.0,0.0,0.0,-0.0103933429345488,60.0,9.254481315612791,-0.0,-7.461422057986057e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.81820048764348e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001033903827192,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,7.636378722963855e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0001033903827192,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0004904394154436,286.37841796875,294.1499938964844,294.1300964355469,292.2788391113281,293.3414001464844,296.0079650878906,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461171623319,1.1256918952540218e-08,0.0010461058700457,-0.0285370741039514,0.0,0.0,0.0,-0.0103933429345488,60.0,9.254481315612791,-0.0,-7.461422057986057e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.862031583907084e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001038519476423,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,7.67046949476935e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001038519476423,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0004926288384012,286.3818054199219,294.1499938964844,294.1513366699219,292.2924499511719,293.3490295410156,296.0375061035156,287.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507876286283,1.1803029664747557e-08,0.0010507758706808,-0.0299663320183753,0.0,0.0,0.0,-0.0106640746816992,60.0,9.310955047607422,-0.0,-7.528190337779962e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.907736239256336e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001043332449626,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,7.706018368480727e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001043332449626,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004949119174852,286.38525390625,294.1499938964844,294.1720886230469,292.3058166503906,293.3569641113281,296.0648498535156,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556560009717,1.2372492363965648e-08,0.0010556436609476,-0.0314565114676952,0.0,0.0,0.0,-0.0109463734552264,60.0,9.369318008422852,-0.0,-7.598129769803563e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.998041059589012e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001052841980708,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.776255370117724e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001052841907949,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004994228365831,286.3921203613281,294.1499938964844,294.212158203125,292.33172607421875,293.3731994628906,296.11865234375,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652786586433,1.3497650996896482e-08,0.001065265154466,-0.0344002284109592,0.0,0.0,0.0,-0.0115041648969054,60.0,9.486207962036133,-0.0,-7.73726753777737e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.998041059589012e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001052841980708,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.776255370117724e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001052841907949,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004994228365831,286.3921203613281,294.1499938964844,294.212158203125,292.33172607421875,293.3731994628906,296.11865234375,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652786586433,1.3497650996896482e-08,0.001065265154466,-0.0344002284109592,0.0,0.0,0.0,-0.0115041648969054,60.0,9.486207962036133,-0.0,-7.73726753777737e-08,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.050000000745058,0.0001008717445074,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.050000000745058,0.000106222811155,298.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.050000000745058,7.845581421861425e-05,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.050000000745058,0.000106222811155,298.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.050000000745058,0.000503875198774,286.3990478515625,284.95001220703125,294.25,292.3564147949219,293.3896484375,296.1705322265625,287.1861877441406,1.0,0.1000000014901161,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.001074775122106,1.460822751653268e-08,0.0010747605701908,-0.0373049341142177,0.0,0.0,0.0,-0.012054719030857,60.0,9.602657318115234,-0.0,-7.875839003190779e-08,1.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.050000000745058,0.0001008717445074,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.050000000745058,0.000106222811155,298.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.050000000745058,7.845581421861425e-05,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.050000000745058,0.000106222811155,298.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.050000000745058,0.000503875198774,286.3990478515625,284.95001220703125,294.25,292.3564147949219,293.3896484375,296.1705322265625,287.1861877441406,1.0,0.1000000014901161,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.001074775122106,1.460822751653268e-08,0.0010747605701908,-0.0373049341142177,0.0,0.0,0.0,-0.012054719030857,60.0,9.602657318115234,-0.0,-7.875839003190779e-08,1.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.6230133771896362,0.050000000745058,0.04086684435606,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.6230133771896362,0.050000000745058,0.0430347546935081,298.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.6230133771896362,0.050000000745058,0.0317853242158889,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.6230133771896362,0.050000000745058,0.0430347546935081,298.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.6230133771896362,0.050000000745058,0.2041383385658264,287.01434326171875,284.95001220703125,294.2683410644531,292.3685302734375,297.20318603515625,299.7965087890625,287.3855895996094,1.0,0.1094149649143219,0.2000000029802322,0.2000000029802322,0.9100928902626038,1.0,-0.3965508639812469,0.0165708623826503,0.3799799978733063,-0.0654751658439636,0.0,0.0,0.0,11.218416213989258,60.0,1235.080810546875,0.0,12.24450397491455,1.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.6328568458557129,0.050000000745058,0.045230958610773,298.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.6328568458557129,0.050000000745058,0.0476303771138191,298.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.6328568458557129,0.050000000745058,0.0351796336472034,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.6328568458557129,0.050000000745058,0.0476303771138191,298.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.6328568458557129,0.050000000745058,0.2259379923343658,288.005859375,284.95001220703125,294.2866516113281,292.3808288574219,297.5546264648437,300.7178649902344,288.7131042480469,1.0,0.1210343241691589,0.4000000059604645,0.4000000059604645,0.8201857805252075,1.0,-0.4819382131099701,0.0918906852602958,0.390047550201416,-0.0368910543620586,0.0,0.0,0.0,12.516528129577637,60.0,2570.453125,0.0,16.662633895874023,1.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.957647873733795e-21,-4.978824340763682e-21,-4.9788239368668985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0456748828291893,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0480978488922119,298.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.035524908453226,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0480978488922119,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.2281554937362671,287.11328125,284.95001220703125,294.3233337402344,292.4059143066406,296.69842529296875,300.6864624023437,286.1849365234375,1.0,0.1405192017555236,0.800000011920929,0.800000011920929,0.640371561050415,1.0,-0.4866757094860077,0.2295436114072799,0.2571320831775665,0.1000676229596138,1.0,1.0,0.0,20.0535945892334,60.0,12153.3212890625,0.0,23.159439086914062,1.0,282.1559143066406,285.8090515136719,297.5391845703125,298.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,2068.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427570641040802,1.0,0.0,0.0,0.9579893350601196,0.9579911828041076,6.234101590507636e-08,4.264379501342773,4.264369964599609,9.799104191188237e-06,0.0,0.0,-0.0,4465.52001953125,0.0,27.02483367919922,1895.2264404296875,0.0,327.2265625,0.2471793740987777,1.0,0.0,3.0,1.0,0.0
18079440,298.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0456748828291893,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0480978488922119,298.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.035524908453226,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.0480978488922119,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.5719936490058899,0.050000000745058,0.2281554937362671,287.11328125,284.95001220703125,294.3233337402344,292.4059143066406,296.69842529296875,300.6864624023437,286.1849365234375,1.0,0.1405192017555236,0.800000011920929,0.800000011920929,0.640371561050415,1.0,-0.4866757094860077,0.2295436114072799,0.2571320831775665,0.1000676229596138,1.0,1.0,0.0,20.0535945892334,60.0,12153.3212890625,0.0,23.159439086914062,1.0,282.1559143066406,285.8090515136719,297.5391845703125,298.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,2068.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427570641040802,1.0,0.0,0.0,0.9579893350601196,0.9579911828041076,6.234101590507636e-08,4.264379501342773,4.264369964599609,9.799104191188237e-06,0.0,0.0,-0.0,4465.52001953125,0.0,27.02483367919922,1895.2264404296875,0.0,327.2265625,0.2471793740987777,1.0,0.0,3.0,1.0,0.0
