time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.550148606300354,0.050000000745058,0.0458114743232727,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.550148606300354,0.050000000745058,0.0482416898012161,298.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.550148606300354,0.050000000745058,0.0356311462819576,298.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.550148606300354,0.050000000745058,0.0482416898012161,298.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.550148606300354,0.050000000745058,0.2288378030061721,285.6637878417969,284.95001220703125,294.3416748046875,292.418701171875,296.3651123046875,300.6382751464844,285.2308654785156,1.0,0.1489204168319702,1.0,1.0,0.5504644513130188,1.0,-0.4881311058998108,0.2666193842887878,0.2215117216110229,0.1370653957128524,1.0,1.0,0.0,23.712146759033203,60.0,11271.6669921875,0.0,26.30831527709961,1.0,282.5771179199219,284.878173828125,296.6981811523437,297.89031982421875,293.1499938964844,293.1499938964844,283.1499938964844,3428.69384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133548974990845,1.0,0.0,0.0,1.2333555221557615,1.2333582639694214,1.015533683812464e-07,4.265880107879639,4.265870094299316,9.786305781744886e-06,0.0,0.0,-0.0,3599.40234375,0.0,57.43100738525391,1895.4310302734373,0.0,549.6334228515625,0.3114439845085144,1.0,0.0,3.0,1.0,0.0
18079560,298.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.533331573009491,0.050000000745058,0.0459415651857852,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.533331573009491,0.050000000745058,0.0483786799013614,298.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.533331573009491,0.050000000745058,0.0357323288917541,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.533331573009491,0.050000000745058,0.0483786799013614,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.533331573009491,0.050000000745058,0.2294876277446746,285.051025390625,284.95001220703125,294.3599853515625,292.431640625,295.8782958984375,300.5887451171875,284.905029296875,1.0,0.1564858108758926,1.0,1.0,0.440371572971344,1.0,-0.4895173609256744,0.3285210132598877,0.1609963476657867,0.1987932920455932,0.843443751335144,0.843443751335144,0.0,27.20363998413086,60.0,10721.9482421875,0.0,29.33747291564941,1.0,282.8582763671875,284.6176147460937,295.9708557128906,297.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,5688.60302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279494524002075,1.0,0.0,0.0,1.453850030899048,1.4538538455963137,1.4103866874393134e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3500.794677734375,0.0,96.81902313232422,1895.43701171875,0.0,600.53125,0.3696118593215942,1.0,0.0,3.0,1.0,0.0
18079620,298.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.5161523222923279,0.050000000745058,0.0461103841662406,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.5161523222923279,0.050000000745058,0.0485564544796943,298.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.5161523222923279,0.050000000745058,0.0358636304736137,298.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.5161523222923279,0.050000000745058,0.0485564544796943,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.5161523222923279,0.050000000745058,0.2303309142589569,284.8341064453125,284.95001220703125,294.38555908203125,292.4499206542969,295.0702514648437,300.52740478515625,284.8219909667969,1.0,0.1657476723194122,1.0,1.0,0.2868976891040802,1.0,-0.4913164675235748,0.4229625761508941,0.0683538839221,0.2928823828697204,0.6796720027923584,0.6796720027923584,0.0,31.736801147460938,60.0,10396.71484375,-0.0,33.29887008666992,1.0,283.0494689941406,284.6231384277344,295.3765869140625,296.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,13941.6337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938172698020935,1.0,0.0,0.0,1.5458359718322754,1.5458415746688845,1.594484331235435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.364013671875,0.0,140.18251037597656,1895.4371337890625,0.0,488.3173522949219,0.4073327481746673,1.0,0.0,3.0,1.0,0.0
18079680,298.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.510392427444458,0.050000000745058,0.0461786575615406,298.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.510392427444458,0.050000000745058,0.0486283488571643,298.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.510392427444458,0.050000000745058,0.0359167344868183,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.510392427444458,0.050000000745058,0.0486283488571643,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.510392427444458,0.050000000745058,0.2306719571352005,284.8284912109375,284.95001220703125,294.39666748046875,292.4579467773437,294.8198547363281,300.5045471191406,284.83721923828125,1.0,0.1693286448717117,1.0,1.0,0.220185786485672,1.0,-0.4920437932014465,0.4507289528846741,0.0413148552179336,0.3205059170722961,0.6515048742294312,0.6515048742294312,0.0,33.56839370727539,60.0,10363.431640625,-0.0,34.906036376953125,1.0,283.0863342285156,284.67413330078125,295.2481384277344,296.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16705.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709205329418182,1.0,0.0,0.0,1.5288596153259275,1.5288656949996948,1.559655373739588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.359130859375,0.0,145.2303924560547,1895.4371337890625,0.0,425.2983703613281,0.4083282351493835,1.0,0.0,3.0,1.0,0.0
18079740,298.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4980283081531524,0.050000000745058,0.046351920813322,298.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4980283081531524,0.050000000745058,0.0488108061254024,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4980283081531524,0.050000000745058,0.0360514931380748,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4980283081531524,0.050000000745058,0.0488108061254024,298.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.4980283081531524,0.050000000745058,0.2315374463796615,284.8892822265625,284.95001220703125,294.427490234375,292.4804382324219,294.431884765625,300.4525146484375,284.9078063964844,1.0,0.1780459135770797,1.0,1.0,0.035033032298088,1.0,-0.4938933551311493,0.4938551485538482,3.820041092694737e-05,0.3633506596088409,0.6391882300376892,0.6391882300376892,0.0,38.21223831176758,60.0,10470.5048828125,-0.0,38.99718475341797,1.0,283.13189697265625,284.79150390625,295.1463928222656,295.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,18541.576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083523154258728,1.0,0.0,0.0,1.4975790977478027,1.4975852966308594,1.4964869876621378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.94921875,0.0,144.2113494873047,1895.4371337890625,0.0,290.6045837402344,0.410418301820755,1.0,0.0,3.0,1.0,0.0
18079800,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4961441159248352,0.050000000745058,0.0463818721473217,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4961441159248352,0.050000000745058,0.0488423481583595,298.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4961441159248352,0.050000000745058,0.0360747911036014,298.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4961441159248352,0.050000000745058,0.0488423481583595,298.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4961441159248352,0.050000000745058,0.2316870689392089,284.9004821777344,284.95001220703125,294.4333190917969,292.4847412109375,294.4317626953125,300.44439697265625,284.9154968261719,1.0,0.1795010566711425,1.0,1.0,0.0,1.0,-0.4942096173763275,0.4942087233066559,8.996690894491621e-07,0.363682359457016,0.6410059332847595,0.6410059332847595,0.0,39.01381301879883,60.0,10504.5107421875,-0.0,39.70497131347656,1.0,283.1356201171875,284.7987365722656,295.1583557128906,295.947265625,293.1499938964844,293.1499938964844,283.1499938964844,18481.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986348211765289,1.0,0.0,0.0,1.5029798746109009,1.5029860734939575,1.507300027014935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.72998046875,0.0,145.17819213867188,1895.4371337890625,0.0,273.2873840332031,0.4083518981933594,1.0,0.0,3.0,1.0,0.0
18079860,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.4883540272712707,0.050000000745058,0.0465150997042655,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.4883540272712707,0.050000000745058,0.0489826425909996,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.4883540272712707,0.050000000745058,0.0361784100532531,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.4883540272712707,0.050000000745058,0.0489826425909996,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.4883540272712707,0.050000000745058,0.2323525547981262,284.9354858398437,284.95001220703125,294.4615478515625,292.5057067871094,294.4573669433594,300.4110107421875,284.94207763671875,1.0,0.1858260780572891,1.0,1.0,0.0,1.0,-0.495629221200943,0.4956288635730743,3.590724588775629e-07,0.3650944232940674,0.6488684415817261,0.6488684415817261,0.0,42.58017349243164,60.0,10582.6767578125,-0.0,42.8651008605957,1.0,283.14556884765625,284.8205261230469,295.276123046875,296.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,17765.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646275699138641,1.0,0.0,0.0,1.5092004537582395,1.5092066526412964,1.519803021210464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.20849609375,0.0,144.30039978027344,1895.4371337890625,0.0,217.17564392089844,0.410209596157074,1.0,0.0,3.0,1.0,0.0
18079920,298.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.486392080783844,0.050000000745058,0.0465506054461002,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.486392080783844,0.050000000745058,0.0490200296044349,298.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.486392080783844,0.050000000745058,0.0362060256302356,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.486392080783844,0.050000000745058,0.0490200296044349,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.486392080783844,0.050000000745058,0.2325299084186554,284.9405822753906,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,300.4028625488281,284.9447937011719,1.0,0.1874735653400421,1.0,1.0,0.0,1.0,-0.4960078001022339,0.4960074424743652,3.594477959723008e-07,0.3655003309249878,0.650610625743866,0.650610625743866,0.0,43.53091812133789,48.0,10605.763671875,-0.0,43.71050643920898,1.0,283.14678955078125,284.8203125,295.3223571777344,296.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17676.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593802154064178,1.0,0.0,0.0,1.5145738124847412,1.514580011367798,1.5306444822726917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.5908203125,0.0,145.1770477294922,1895.4371337890625,0.0,208.939697265625,0.411031574010849,1.0,0.0,3.0,1.0,0.0
18079980,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0465930700302124,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0490647479891777,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0362390540540218,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0490647479891777,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.232742041349411,284.9473876953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,300.3741149902344,284.94732666015625,1.0,0.1889431625604629,1.0,1.0,0.0,1.0,-0.4964602589607239,0.4964599013328552,3.600837032990967e-07,0.3663842380046844,0.6519342660903931,0.6519342660903931,0.0,44.67212677001953,36.0,10661.0224609375,-0.0,44.72672271728516,1.0,283.1493530273437,284.8170471191406,295.5072021484375,296.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,17720.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537106812000274,1.0,0.0,0.0,1.527992606163025,1.527998924255371,1.5578869749788282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.70703125,0.0,148.2230682373047,1895.4371337890625,0.0,200.1128845214844,0.4137257933616638,1.0,0.0,3.0,1.0,0.0
18080040,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0465930700302124,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0490647479891777,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0362390540540218,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.0490647479891777,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.4840807020664215,0.050000000745058,0.232742041349411,284.9473876953125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,300.3741149902344,284.94732666015625,1.0,0.1889431625604629,1.0,1.0,0.0,1.0,-0.4964602589607239,0.4964599013328552,3.600837032990967e-07,0.3663842380046844,0.6519342660903931,0.6519342660903931,0.0,44.67212677001953,36.0,10661.0224609375,-0.0,44.72672271728516,1.0,283.1493530273437,284.8170471191406,295.5072021484375,296.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,17720.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537106812000274,1.0,0.0,0.0,1.527992606163025,1.527998924255371,1.5578869749788282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.70703125,0.0,148.2230682373047,1895.4371337890625,0.0,200.1128845214844,0.4137257933616638,1.0,0.0,3.0,1.0,0.0
18080100,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4853812158107757,0.050000000745058,0.0465691052377224,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4853812158107757,0.050000000745058,0.0490395091474056,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4853812158107757,0.050000000745058,0.0362204127013683,298.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4853812158107757,0.050000000745058,0.0490395091474056,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4853812158107757,0.050000000745058,0.2326223254203796,284.9476318359375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,300.3635559082031,284.9479675292969,1.0,0.1876851469278335,1.0,1.0,0.0,1.0,-0.4962051808834076,0.4962048232555389,3.5997393865727645e-07,0.3664325475692749,0.6512668132781982,0.6512668132781982,0.0,44.03361511230469,36.0,10674.0634765625,-0.0,44.157676696777344,1.0,283.1496887207031,284.8175354003906,295.57196044921875,296.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17831.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585747480392456,1.0,0.0,0.0,1.5294172763824463,1.529423475265503,1.5607932368766344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.591796875,0.0,148.88336181640625,1895.4371337890625,0.0,207.6815948486328,0.4143015444278717,1.0,0.0,3.0,1.0,0.0
18080160,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4879679977893829,0.050000000745058,0.046522032469511,298.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4879679977893829,0.050000000745058,0.0489899404346942,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4879679977893829,0.050000000745058,0.036183800548315,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4879679977893829,0.050000000745058,0.0489899404346942,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.4879679977893829,0.050000000745058,0.2323871850967407,284.948486328125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,300.3550109863281,284.9489440917969,1.0,0.1853472292423248,1.0,1.0,0.0,1.0,-0.4957036972045898,0.4957033395767212,3.596327928789833e-07,0.3662520051002502,0.6512046456336975,0.6512046456336975,0.0,42.77675628662109,25.0,10685.6748046875,-0.0,43.0393180847168,1.0,283.1498413085937,284.8182373046875,295.6146240234375,296.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,17885.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650383651256561,1.0,0.0,0.0,1.5307215452194214,1.5307278633117676,1.5634566352673573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.0791015625,0.0,149.33624267578125,1895.4371337890625,0.0,217.82359313964844,0.4147133529186249,1.0,0.0,3.0,1.0,0.0
18080220,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.4932624399662018,0.050000000745058,0.0464294776320457,298.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.4932624399662018,0.050000000745058,0.0488924756646156,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.4932624399662018,0.1661407947540283,0.0361118167638778,298.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.4932624399662018,0.050000000745058,0.0488924756646156,298.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.4932624399662018,0.050000000745058,0.2319248616695404,284.9493713378906,284.95001220703125,294.5688781738281,292.58746337890625,294.56475830078125,300.3458251953125,284.9494934082031,1.0,0.1807921975851059,1.0,1.0,0.0,1.0,-0.4947172999382019,0.4947169423103332,3.588793902054022e-07,0.3657149076461792,0.6513439416885376,0.6513439416885376,0.0,40.303672790527344,25.0,10697.521484375,-0.0,40.84521865844727,1.0,283.1499328613281,284.8182678222656,295.6451721191406,296.46484375,293.1499938964844,293.1499938964844,283.1499938964844,17916.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737400770187378,1.0,0.0,0.0,1.5326942205429075,1.532700538635254,1.567488823184249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.177734375,0.0,149.86761474609375,1895.4371337890625,0.0,231.68170166015625,0.4151906669139862,1.0,0.0,3.0,1.0,0.0
18080280,298.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5458900928497314,0.1740271598100662,0.0561054795980453,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5056130290031433,0.050000000745058,0.0486938320100307,298.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.713406503200531,0.1674830168485641,0.0918678194284439,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5056130290031433,0.050000000745058,0.0486938320100307,298.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5056130290031433,0.050000000745058,0.2309825718402862,284.957763671875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,300.33941650390625,284.99322509765625,1.0,0.1793207079172134,1.0,1.0,0.0,1.0,-0.5715509057044983,0.5715504884719849,4.2894347984656633e-07,0.4271982908248901,0.657160758972168,0.657160758972168,0.0,35.91202163696289,45.0,11542.021484375,-0.0,45.59561920166016,1.0,283.14996337890625,284.8780212402344,295.6523742675781,296.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17832.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770473301410675,1.0,0.0,0.0,1.5353772640228271,1.5353835821151731,1.5729816027487686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.39697265625,0.0,150.19287109375,1895.4371337890625,0.0,237.0247344970703,0.4156586825847626,1.0,0.0,3.0,1.0,0.0
18080340,298.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.830941915512085,0.1660607904195785,0.1518961489200592,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.7817337512969971,0.1579824835062027,0.1329462975263595,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8228944540023804,0.1620457470417022,0.1144997924566268,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.549284815788269,0.153745487332344,0.048246830701828,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.549284815788269,0.050000000745058,0.2288621962070465,285.3911437988281,284.95001220703125,294.61083984375,292.6200866699219,294.6082763671875,300.2111511230469,285.4527893066406,1.0,0.1869300454854965,1.0,1.0,0.0,1.0,-0.811728835105896,0.8117281794548035,6.830589427408995e-07,0.6147619485855103,1.0,1.0,0.0,26.818567276000977,45.0,16380.224609375,-0.0,67.56389617919922,1.0,283.1499938964844,285.19537353515625,295.8078308105469,296.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,8522.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070124626159668,1.0,0.0,0.0,1.9035491943359373,1.903555512428284,2.417806683752133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.275390625,0.0,212.52066040039065,1895.4371337890625,0.0,288.1735534667969,0.474812388420105,1.0,0.0,3.0,1.0,0.0
18080400,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8446395397186279,0.16502645611763,0.1507696956396103,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8186171650886536,0.1568522155284881,0.1436540782451629,298.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8373717069625854,0.1619785279035568,0.1140989139676094,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.68011075258255,0.155439555644989,0.0823334231972694,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.5625671148300171,0.050000000745058,0.2284257113933563,285.4512634277344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,300.18414306640625,285.4988708496094,1.0,0.189503476023674,1.0,1.0,0.0,1.0,-0.8631299138069153,0.8631291389465332,7.443777008120378e-07,0.6521958112716675,1.0,1.0,0.0,24.988262176513672,63.0,17157.68359375,-0.0,73.38875579833984,1.0,283.1499938964844,285.2135925292969,295.8545227050781,296.9504699707031,293.1499938964844,293.1499938964844,283.1499938964844,8693.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178842902183532,1.0,0.0,0.0,1.9590524435043333,1.9590591192245483,2.5608582632230537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0791015625,0.0,230.31964111328125,1895.4371337890625,0.0,308.3391418457031,0.4898347556591034,1.0,0.0,3.0,1.0,0.0
18080460,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8303417563438416,0.1650678962469101,0.1486841738224029,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8128395676612854,0.152657613158226,0.1462973654270172,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8282581567764282,0.1642109900712967,0.1147117242217063,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8115355372428894,0.1521139442920684,0.1455749720335006,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.5535021424293518,0.1434368640184402,0.2287134975194931,285.6419372558594,284.95001220703125,294.6448974609375,292.646728515625,294.6427001953125,300.0807189941406,285.63720703125,1.0,0.2025045901536941,1.0,1.0,0.0,1.0,-0.9408592581748962,0.9408583641052246,8.451737585346564e-07,0.7115629315376282,1.0,1.0,0.0,27.368661880493164,63.0,19158.029296875,-0.0,91.3185043334961,1.0,283.1499938964844,285.25555419921875,296.0185546875,297.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,10831.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480175644159317,1.0,0.0,0.0,2.1921753883361816,2.19218373298645,3.206594101357041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.7783203125,0.0,322.4719543457031,1895.4371337890625,0.0,449.705810546875,0.543371319770813,1.0,0.0,3.0,1.0,0.0
18080520,298.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8949722051620483,0.1665723770856857,0.1025594472885131,297.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8949722051620483,0.1523147672414779,0.1080000475049018,298.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8949722051620483,0.1655894219875335,0.0797684341669082,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.8949722051620483,0.1512218415737152,0.1080000475049018,297.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569044470787048,0.1443250179290771,0.4503834545612335,285.66046142578125,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,300.0634155273437,285.7286682128906,1.0,0.2107447385787964,1.0,1.0,0.0,1.0,-1.1590962409973145,1.159095048904419,1.169108145404607e-06,0.8722679018974304,1.0,1.0,0.0,15.984978675842283,83.0,21696.375,-0.0,105.73804473876952,1.0,283.1499938964844,285.3526611328125,296.0333557128906,297.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,11400.841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498356282711029,1.0,0.0,0.0,2.2490153312683105,2.2490241527557373,3.375034509645048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.45947265625,0.0,348.2115173339844,1895.4371337890625,0.0,501.906005859375,0.560068666934967,1.0,0.0,3.0,1.0,0.0
18080580,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9016842246055604,0.1812854409217834,0.1074598282575607,297.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.9116727709770204,0.1579328626394271,0.1166936755180358,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9016842246055604,0.1778102368116378,0.0835798680782318,297.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.9846378564834596,0.1531361043453216,0.1449005603790283,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.956610143184662,0.1378763020038604,0.628236711025238,286.04119873046875,284.95001220703125,294.68218994140625,292.6760559082031,294.6806030273437,300.0596008300781,286.0606994628906,1.0,0.2346584200859069,1.0,1.0,0.0,1.0,-1.299401879310608,1.2994004487991333,1.42239082379092e-06,0.9833824038505554,1.0,1.0,0.0,18.341140747070312,83.0,24776.53125,-0.0,165.37789916992188,1.0,283.1499938964844,285.56109619140625,296.0774841308594,297.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,13462.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624920725822449,1.0,0.0,0.0,2.4439291954040527,2.443939447402954,3.985388161709125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.7880859375,0.0,446.8193664550781,1895.4371337890625,0.0,740.6688842773438,0.6045130491256714,1.0,0.0,3.0,1.0,0.0
18080640,298.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.91132789850235,0.1837993264198303,0.1146188229322433,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.9828436374664308,0.1579682230949401,0.1490735560655594,298.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.91132789850235,0.1798675060272216,0.0891479775309562,297.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.975000500679016,0.1531731039285659,0.145151138305664,297.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.9409677982330322,0.1365518122911453,0.6221048831939697,286.083740234375,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,300.0487670898437,286.1023254394531,1.0,0.2419340163469314,1.0,1.0,0.0,1.0,-1.3395419120788574,1.3395404815673828,1.5010754168542917e-06,1.015238642692566,1.0,1.0,0.0,19.43103408813477,103.0,25449.5703125,-0.0,181.9945831298828,1.0,283.1499938964844,285.5852355957031,296.0738525390625,297.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,13928.5166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784041285514832,1.0,0.0,0.0,2.48585844039917,2.485869169235229,4.123311896364612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.8662109375,0.0,470.21380615234375,1895.4371337890625,0.0,815.5631713867188,0.6175985336303711,1.0,0.0,3.0,1.0,0.0
18080700,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.9911273717880248,0.1853326857089996,0.1649217456579208,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9450371265411376,0.1580668091773986,0.1499069631099701,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.9876713752746582,0.1808323711156845,0.1266145259141922,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.9324029684066772,0.152395024895668,0.1447353363037109,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8927825689315796,0.134464144706726,0.6102027893066406,286.15869140625,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,300.0025939941406,286.17486572265625,1.0,0.2597396671772003,1.0,1.0,0.0,1.0,-1.4333364963531494,1.4333348274230957,1.6959368167590585e-06,1.0895916223526,1.0,1.0,0.0,22.877182006835938,103.0,27000.705078125,-0.0,224.11436462402344,1.0,283.1499938964844,285.62017822265625,296.04571533203125,297.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,15191.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113041043281555,1.0,0.0,0.0,2.596095561981201,2.596107244491577,4.4971224610890214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.03173828125,0.0,535.5848999023438,1895.4371337890625,0.0,993.5481567382812,0.6416141390800476,1.0,0.0,3.0,1.0,0.0
18080760,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8488373756408691,0.1831119805574417,0.166180282831192,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.8095528483390808,0.1583259254693985,0.1505914777517318,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.8430520296096802,0.1795196235179901,0.1265106946229934,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7998874187469482,0.1528692096471786,0.1453583836555481,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7649967670440674,0.1330075114965438,0.6048144698143005,286.196044921875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,299.9334411621094,286.1903686523437,1.0,0.2757411599159241,1.0,1.0,0.0,1.0,-1.4323554039001465,1.4323536157608032,1.6950324379649828e-06,1.0900368690490725,1.0,1.0,0.0,35.896297454833984,91.0,27451.662109375,-0.0,255.07276916503903,1.0,283.1499938964844,285.6091003417969,295.9997253417969,297.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,16185.4228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369020938873291,1.0,0.0,0.0,2.679698944091797,2.67971134185791,4.791432388628891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.86962890625,0.0,589.0123291015625,1895.4371337890625,0.0,1152.8609619140625,0.6646961569786072,1.0,0.0,3.0,1.0,0.0
18080820,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.774770975112915,0.1841984242200851,0.1663849204778671,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.740302562713623,0.1598691046237945,0.1523860841989517,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7696092128753662,0.1803682893514633,0.1268709301948547,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.7326308488845825,0.1545503735542297,0.1473497748374939,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.696244478225708,0.1315157264471054,0.5990146994590759,286.0965576171875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,299.842529296875,286.09063720703125,1.0,0.2941498756408691,1.0,1.0,0.0,1.0,-1.4306035041809082,1.430601716041565,1.6911284319576223e-06,1.0885257720947266,1.0,1.0,0.0,52.13362884521485,79.0,27839.857421875,-0.0,293.88580322265625,1.0,283.1499938964844,285.49822998046875,295.883544921875,297.8042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653069257736206,1.0,0.0,0.0,2.84108304977417,2.841096878051758,5.385936105994915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.30712890625,0.0,701.9697265625,1895.4371337890625,0.0,1348.4622802734375,0.7039352059364319,1.0,0.0,3.0,1.0,0.0
18080880,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.774770975112915,0.1841984242200851,0.1663849204778671,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.740302562713623,0.1598691046237945,0.1523860841989517,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7696092128753662,0.1803682893514633,0.1268709301948547,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.7326308488845825,0.1545503735542297,0.1473497748374939,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.696244478225708,0.1315157264471054,0.5990146994590759,286.0965576171875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,299.842529296875,286.09063720703125,1.0,0.2941498756408691,1.0,1.0,0.0,1.0,-1.4306035041809082,1.430601716041565,1.6911284319576223e-06,1.0885257720947266,1.0,1.0,0.0,52.13362884521485,79.0,27839.857421875,-0.0,293.88580322265625,1.0,283.1499938964844,285.49822998046875,295.883544921875,297.8042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653069257736206,1.0,0.0,0.0,2.84108304977417,2.841096878051758,5.385936105994915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.30712890625,0.0,701.9697265625,1895.4371337890625,0.0,1348.4622802734375,0.7039352059364319,1.0,0.0,3.0,1.0,0.0
18080940,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7614083886146545,0.1866263449192047,0.1684104949235916,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7279157638549805,0.161331370472908,0.1538449078798294,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.7557446360588074,0.1821057349443435,0.1280358135700225,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.7204007506370544,0.1559627503156662,0.1487948596477508,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.6802444458007812,0.1313544064760208,0.5982909202575684,286.0544128417969,284.95001220703125,294.7863464355469,292.7580871582031,294.784912109375,299.80426025390625,286.04998779296875,1.0,0.3007605373859405,1.0,1.0,0.0,1.0,-1.4370487928390503,1.4370471239089966,1.7050126643880503e-06,1.0935766696929932,1.0,1.0,0.0,57.43259048461914,79.0,28172.08203125,-0.0,309.685302734375,1.0,283.1499938964844,285.4487609863281,295.832763671875,297.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,19419.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715319156646729,1.0,0.0,0.0,2.9352524280548096,2.935267210006714,5.748893272539135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.408203125,0.0,774.1106567382812,1895.4371337890625,0.0,1393.741943359375,0.7240257859230042,1.0,0.0,3.0,1.0,0.0
18081000,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.758991003036499,0.188355341553688,0.1699044108390808,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7251482009887695,0.1623327434062957,0.1547965258359909,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7528501152992249,0.1833694875240326,0.1288906037807464,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.717569887638092,0.1569061279296875,0.1497039496898651,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.6759557127952576,0.1314732432365417,0.5986841320991516,286.0392761230469,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,299.7854919433594,286.03643798828125,1.0,0.3032199740409851,1.0,1.0,0.0,1.0,-1.442573308944702,1.4425716400146484,1.7169943475892069e-06,1.097927808761597,1.0,1.0,0.0,59.15361404418945,67.0,28356.697265625,-0.0,316.41094970703125,1.0,283.1499938964844,285.43096923828125,295.8177795410156,297.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,19959.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732184290885925,1.0,0.0,0.0,2.9757862091064453,2.975801467895508,5.908765388085158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.29931640625,0.0,806.6254272460938,1895.4371337890625,0.0,1406.14990234375,0.7367420792579651,1.0,0.0,3.0,1.0,0.0
18081060,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7633028030395508,0.1934996545314788,0.1743665933609008,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7271209955215454,0.1653154492378235,0.1575350761413574,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7555336952209473,0.1871892660856247,0.131459042429924,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7194510102272034,0.1596822589635849,0.1522667855024337,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.6749978065490723,0.1322628706693649,0.601527988910675,286.0075988769531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,299.7434997558594,286.006591796875,1.0,0.3062606155872345,1.0,1.0,0.0,1.0,-1.4607893228530884,1.4607875347137451,1.756914002726262e-06,1.1122974157333374,1.0,1.0,0.0,60.26375579833984,55.0,28929.232421875,-0.0,327.5761413574219,1.0,283.1499938964844,285.38702392578125,295.815185546875,297.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,21565.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760672926902771,1.0,0.0,0.0,3.09313440322876,3.0931508541107178,6.383971253853815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.29345703125,0.0,905.8646240234376,1895.4371337890625,0.0,1427.243408203125,0.7653464078903198,1.0,0.0,3.0,1.0,0.0
18081120,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7633028030395508,0.1934996545314788,0.1743665933609008,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7271209955215454,0.1653154492378235,0.1575350761413574,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7555336952209473,0.1871892660856247,0.131459042429924,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7194510102272034,0.1596822589635849,0.1522667855024337,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.6749978065490723,0.1322628706693649,0.601527988910675,286.0075988769531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,299.7434997558594,286.006591796875,1.0,0.3062606155872345,1.0,1.0,0.0,1.0,-1.4607893228530884,1.4607875347137451,1.756914002726262e-06,1.1122974157333374,1.0,1.0,0.0,60.26375579833984,55.0,28929.232421875,-0.0,327.5761413574219,1.0,283.1499938964844,285.38702392578125,295.815185546875,297.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,21565.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760672926902771,1.0,0.0,0.0,3.09313440322876,3.0931508541107178,6.383971253853815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.29345703125,0.0,905.8646240234376,1895.4371337890625,0.0,1427.243408203125,0.7653464078903198,1.0,0.0,3.0,1.0,0.0
18081180,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7807485461235046,0.199082151055336,0.1791656166315078,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7403225898742676,0.1685932129621505,0.1604370325803756,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7708995342254639,0.1913756132125854,0.1342294365167617,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7323688864707947,0.1627115309238433,0.1549414247274398,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.686501145362854,0.1335384398698806,0.6061413288116455,285.99273681640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,299.7106628417969,285.99267578125,1.0,0.3050044476985931,1.0,1.0,0.0,1.0,-1.482107400894165,1.4821056127548218,1.804403950700361e-06,1.129122972488403,1.0,1.0,0.0,57.14881896972656,43.0,29526.5234375,-0.0,329.8069763183594,1.0,283.1499938964844,285.3589172363281,295.84405517578125,297.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,23024.23046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794849038124084,1.0,0.0,0.0,3.1960718631744385,3.196089506149292,6.815950541749771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.7880859375,0.0,999.3478393554688,1895.4371337890625,0.0,1452.7666015625,0.7904917001724243,1.0,0.0,3.0,1.0,0.0
18081240,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7807485461235046,0.199082151055336,0.1791656166315078,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7403225898742676,0.1685932129621505,0.1604370325803756,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7708995342254639,0.1913756132125854,0.1342294365167617,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7323688864707947,0.1627115309238433,0.1549414247274398,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.686501145362854,0.1335384398698806,0.6061413288116455,285.99273681640625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,299.7106628417969,285.99267578125,1.0,0.3050044476985931,1.0,1.0,0.0,1.0,-1.482107400894165,1.4821056127548218,1.804403950700361e-06,1.129122972488403,1.0,1.0,0.0,57.14881896972656,43.0,29526.5234375,-0.0,329.8069763183594,1.0,283.1499938964844,285.3589172363281,295.84405517578125,297.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,23024.23046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794849038124084,1.0,0.0,0.0,3.1960718631744385,3.196089506149292,6.815950541749771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.7880859375,0.0,999.3478393554688,1895.4371337890625,0.0,1452.7666015625,0.7904917001724243,1.0,0.0,3.0,1.0,0.0
18081300,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7940263152122498,0.2019520550966262,0.1816112399101257,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7508958578109741,0.1702879220247268,0.1619099080562591,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7830541133880615,0.1935235857963562,0.1356339752674102,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7425277829170227,0.1642759293317794,0.1562927663326263,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.6963586211204529,0.1342784911394119,0.6087896227836609,285.9878845214844,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,299.69659423828125,285.9872741699219,1.0,0.3031907975673675,1.0,1.0,0.0,1.0,-1.493298888206482,1.493297100067139,1.8296636881132144e-06,1.1379539966583252,1.0,1.0,0.0,54.455997467041016,43.0,29846.822265625,-0.0,328.2918395996094,1.0,283.1499938964844,285.3454895019531,295.8619079589844,297.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,23824.828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818732619285583,1.0,0.0,0.0,3.251163959503174,3.251182079315185,7.052953492348024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.0029296875,0.0,1051.92236328125,1895.4371337890625,0.0,1470.7425537109375,0.8011757135391235,1.0,0.0,3.0,1.0,0.0
