time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8103933930397034,0.2048488706350326,0.1840654909610748,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7646640539169312,0.1719980388879776,0.1633805334568023,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7984529137611389,0.1956804543733596,0.1370331943035125,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7557172179222107,0.1658541560173034,0.1576397120952606,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7090223431587219,0.1350570917129516,0.6115444302558899,285.9876708984375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,299.6836853027344,285.98809814453125,1.0,0.3007473647594452,1.0,1.0,0.0,1.0,-1.5046160221099854,1.504614233970642,1.8554366079115423e-06,1.1468816995620728,1.0,1.0,0.0,51.18351364135742,31.0,30124.19921875,-0.0,325.3131103515625,1.0,283.1499938964844,285.3404235839844,295.87890625,297.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,24362.859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845378875732422,1.0,0.0,0.0,3.2876691818237305,3.2876877784729004,7.212229320430197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.30029296875,0.0,1087.7559814453125,1895.4371337890625,0.0,1490.9310302734375,0.8129011392593384,1.0,0.0,3.0,1.0,0.0
18081420,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8511072993278503,0.2106716632843017,0.188971534371376,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8038209676742554,0.1754216402769088,0.16629359126091,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8376559615135193,0.1999755650758743,0.1397970020771026,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7937710285186768,0.1690123081207275,0.1603029370307922,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.740706205368042,0.1366657614707946,0.617156445980072,285.98651123046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,299.6602783203125,285.9872741699219,1.0,0.2945574522018432,1.0,1.0,0.0,1.0,-1.5272538661956787,1.527251958847046,1.907681507873349e-06,1.1647295951843262,1.0,1.0,0.0,43.4882698059082,25.0,30714.8671875,-0.0,316.188232421875,1.0,283.1499938964844,285.326171875,295.9111022949219,297.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,25652.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904147267341614,1.0,0.0,0.0,3.373549699783325,3.3735692501068115,7.593945952066861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.22998046875,0.0,1175.245361328125,1895.4371337890625,0.0,1535.9442138671875,0.8339241743087769,1.0,0.0,3.0,1.0,0.0
18081480,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8511072993278503,0.2106716632843017,0.188971534371376,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8038209676742554,0.1754216402769088,0.16629359126091,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8376559615135193,0.1999755650758743,0.1397970020771026,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7937710285186768,0.1690123081207275,0.1603029370307922,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.740706205368042,0.1366657614707946,0.617156445980072,285.98651123046875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,299.6602783203125,285.9872741699219,1.0,0.2945574522018432,1.0,1.0,0.0,1.0,-1.5272538661956787,1.527251958847046,1.907681507873349e-06,1.1647295951843262,1.0,1.0,0.0,43.4882698059082,25.0,30714.8671875,-0.0,316.188232421875,1.0,283.1499938964844,285.326171875,295.9111022949219,297.95574951171875,293.1499938964844,293.1499938964844,283.1499938964844,25652.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904147267341614,1.0,0.0,0.0,3.373549699783325,3.3735692501068115,7.593945952066861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.22998046875,0.0,1175.245361328125,1895.4371337890625,0.0,1535.9442138671875,0.8339241743087769,1.0,0.0,3.0,1.0,0.0
18081540,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.90733802318573,0.2164874374866485,0.1939004510641098,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.851456344127655,0.1788007467985153,0.1691956222057342,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8897799849510193,0.2041900157928466,0.1425279825925827,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8412953019142151,0.1721259504556656,0.162954494357109,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.7840816974639893,0.1382868587970733,0.6229923963546753,285.9896545410156,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,299.6395874023437,285.9906005859375,1.0,0.2891339957714081,1.0,1.0,0.0,1.0,-1.5501229763031006,1.5501210689544678,1.9613928543549264e-06,1.1827404499053955,1.0,1.0,0.0,36.231258392333984,25.0,31300.470703125,-0.0,308.0030517578125,1.0,283.1499938964844,285.3164367675781,295.9396057128906,298.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,26875.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964580416679382,1.0,0.0,0.0,3.453049898147583,3.4530704021453857,7.956077752169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.58837890625,0.0,1260.3057861328125,1895.4371337890625,0.0,1582.9134521484375,0.8534142971038818,1.0,0.0,3.0,1.0,0.0
18081600,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.90733802318573,0.2164874374866485,0.1939004510641098,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.851456344127655,0.1788007467985153,0.1691956222057342,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8897799849510193,0.2041900157928466,0.1425279825925827,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8412953019142151,0.1721259504556656,0.162954494357109,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.7840816974639893,0.1382868587970733,0.6229923963546753,285.9896545410156,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,299.6395874023437,285.9906005859375,1.0,0.2891339957714081,1.0,1.0,0.0,1.0,-1.5501229763031006,1.5501210689544678,1.9613928543549264e-06,1.1827404499053955,1.0,1.0,0.0,36.231258392333984,25.0,31300.470703125,-0.0,308.0030517578125,1.0,283.1499938964844,285.3164367675781,295.9396057128906,298.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,26875.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964580416679382,1.0,0.0,0.0,3.453049898147583,3.4530704021453857,7.956077752169222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.58837890625,0.0,1260.3057861328125,1895.4371337890625,0.0,1582.9134521484375,0.8534142971038818,1.0,0.0,3.0,1.0,0.0
18081660,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.9732246994972228,0.2222458720207214,0.198865920305252,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9055118560791016,0.1820871531963348,0.1721028089523315,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.952530324459076,0.2082747966051101,0.1452370584011078,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8935834169387817,0.1751480251550674,0.1656121611595153,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8306456804275513,0.1398592740297317,0.6290621757507324,285.9954528808594,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,299.6206970214844,285.9965515136719,1.0,0.2863884568214416,1.0,1.0,0.0,1.0,-1.573305606842041,1.5733035802841189,2.016801772697363e-06,1.200980544090271,1.0,1.0,0.0,31.079235076904297,28.0,31884.45703125,-0.0,305.31500244140625,1.0,283.1499938964844,285.3096008300781,295.9662780761719,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,28060.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023743391036987,1.0,0.0,0.0,3.528380870819092,3.528402328491211,8.307000030072231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.826171875,0.0,1344.6021728515625,1895.4371337890625,0.0,1629.5411376953125,0.8718951940536499,1.0,0.0,3.0,1.0,0.0
18081720,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.9732246994972228,0.2222458720207214,0.198865920305252,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9055118560791016,0.1820871531963348,0.1721028089523315,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.952530324459076,0.2082747966051101,0.1452370584011078,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8935834169387817,0.1751480251550674,0.1656121611595153,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8306456804275513,0.1398592740297317,0.6290621757507324,285.9954528808594,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,299.6206970214844,285.9965515136719,1.0,0.2863884568214416,1.0,1.0,0.0,1.0,-1.573305606842041,1.5733035802841189,2.016801772697363e-06,1.200980544090271,1.0,1.0,0.0,31.079235076904297,28.0,31884.45703125,-0.0,305.31500244140625,1.0,283.1499938964844,285.3096008300781,295.9662780761719,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,28060.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023743391036987,1.0,0.0,0.0,3.528380870819092,3.528402328491211,8.307000030072231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.826171875,0.0,1344.6021728515625,1895.4371337890625,0.0,1629.5411376953125,0.8718951940536499,1.0,0.0,3.0,1.0,0.0
18081780,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.9619293212890624,0.2293569892644882,0.2049076557159423,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8908613920211792,0.1852319538593292,0.1752054393291473,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.936559557914734,0.212596908211708,0.1482090204954147,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8789460062980652,0.1779575943946838,0.168435201048851,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8166397213935852,0.1412945538759231,0.6358489990234375,285.9872741699219,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,299.60955810546875,285.9765625,1.0,0.2850083112716675,1.0,1.0,0.0,1.0,-1.5461219549179075,1.546120047569275,1.9522699403751176e-06,1.1799046993255615,1.0,1.0,0.0,32.55678176879883,31.0,31840.818359375,-0.0,306.6557006835937,1.0,283.1499938964844,285.27606201171875,295.9901123046875,298.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,29232.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078526020050049,1.0,0.0,0.0,3.6012520790100098,3.601274251937866,8.653669851810264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3935546875,0.0,1429.64453125,1895.4371337890625,0.0,1673.2667236328125,0.8897761702537537,1.0,0.0,3.0,1.0,0.0
18081840,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.9619293212890624,0.2293569892644882,0.2049076557159423,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8908613920211792,0.1852319538593292,0.1752054393291473,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.936559557914734,0.212596908211708,0.1482090204954147,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8789460062980652,0.1779575943946838,0.168435201048851,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8166397213935852,0.1412945538759231,0.6358489990234375,285.9872741699219,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,299.60955810546875,285.9765625,1.0,0.2850083112716675,1.0,1.0,0.0,1.0,-1.5461219549179075,1.546120047569275,1.9522699403751176e-06,1.1799046993255615,1.0,1.0,0.0,32.55678176879883,31.0,31840.818359375,-0.0,306.6557006835937,1.0,283.1499938964844,285.27606201171875,295.9901123046875,298.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,29232.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078526020050049,1.0,0.0,0.0,3.6012520790100098,3.601274251937866,8.653669851810264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3935546875,0.0,1429.64453125,1895.4371337890625,0.0,1673.2667236328125,0.8897761702537537,1.0,0.0,3.0,1.0,0.0
18081900,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9807427525520324,0.2340614050626754,0.1866148263216018,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.94576233625412,0.1867718249559402,0.1765079349279403,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.9891806840896606,0.2144198715686798,0.149616852402687,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.9313718676567078,0.1793874204158783,0.1695877015590667,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.858559787273407,0.1420719921588897,0.6386099457740784,285.9790344238281,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,299.6060791015625,285.98095703125,1.0,0.2860694229602813,1.0,1.0,0.0,1.0,-1.5874871015548706,1.5874850749969482,2.051354613286094e-06,1.212289810180664,1.0,1.0,0.0,29.036279678344727,31.0,32463.6328125,-0.0,306.2016906738281,1.0,283.1499938964844,285.27935791015625,295.99737548828125,298.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,29947.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095845937728882,1.0,0.0,0.0,3.645064353942871,3.645087242126465,8.865509926181403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.2001953125,0.0,1482.4608154296875,1895.4371337890625,0.0,1687.1982421875,0.8976934552192688,1.0,0.0,3.0,1.0,0.0
18081960,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.9778480529785156,0.2384372353553772,0.2128183841705322,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.899649977684021,0.1882705688476562,0.1780158877372741,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.9484573006629944,0.2173051983118057,0.1512971222400665,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.8867821097373962,0.1802938878536224,0.1706987023353576,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8226290345191956,0.1427372097969055,0.6426263451576233,285.9801330566406,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,299.6072082519531,285.9705810546875,1.0,0.2858291268348694,1.0,1.0,0.0,1.0,-1.5525416135787964,1.552539587020874,1.96895371118444e-06,1.1863114833831787,1.0,1.0,0.0,32.30414581298828,34.0,32189.572265625,-0.0,313.06201171875,1.0,283.1499938964844,285.2602844238281,296.0089111328125,298.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,30395.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114409804344177,1.0,0.0,0.0,3.672221183776856,3.672244548797608,8.998102885016124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.80615234375,0.0,1515.8426513671875,1895.4371337890625,0.0,1702.1864013671875,0.9071940183639526,1.0,0.0,3.0,1.0,0.0
18082020,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9796959757804872,0.2476607859134674,0.1847261190414428,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9561089873313904,0.1910939216613769,0.1806322783231735,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9942513704299928,0.220335841178894,0.1515782177448272,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9411546587944032,0.1831040382385254,0.1731022745370865,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8646984100341797,0.1442010849714279,0.6482475399971008,285.97686767578125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,299.6002197265625,285.9775390625,1.0,0.2890603542327881,1.0,1.0,0.0,1.0,-1.6062521934509275,1.6062501668930054,2.0973054688511183e-06,1.226951241493225,1.0,1.0,0.0,29.245874404907227,54.0,33049.1484375,-0.0,316.2920837402344,1.0,283.1499938964844,285.2623596191406,296.03277587890625,298.2209777832031,293.1499938964844,293.1499938964844,283.1499938964844,31518.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714828610420227,1.0,0.0,0.0,3.7394649982452393,3.739489078521729,9.33065734898264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.669921875,0.0,1600.6490478515625,1895.4371337890625,0.0,1729.68505859375,0.9237146973609924,1.0,0.0,3.0,1.0,0.0
18082080,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9796959757804872,0.2476607859134674,0.1847261190414428,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9561089873313904,0.1910939216613769,0.1806322783231735,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9942513704299928,0.220335841178894,0.1515782177448272,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9411546587944032,0.1831040382385254,0.1731022745370865,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8646984100341797,0.1442010849714279,0.6482475399971008,285.97686767578125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,299.6002197265625,285.9775390625,1.0,0.2890603542327881,1.0,1.0,0.0,1.0,-1.6062521934509275,1.6062501668930054,2.0973054688511183e-06,1.226951241493225,1.0,1.0,0.0,29.245874404907227,54.0,33049.1484375,-0.0,316.2920837402344,1.0,283.1499938964844,285.2623596191406,296.03277587890625,298.2209777832031,293.1499938964844,293.1499938964844,283.1499938964844,31518.896484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714828610420227,1.0,0.0,0.0,3.7394649982452393,3.739489078521729,9.33065734898264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.669921875,0.0,1600.6490478515625,1895.4371337890625,0.0,1729.68505859375,0.9237146973609924,1.0,0.0,3.0,1.0,0.0
18082140,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9901844263076782,0.2534446120262146,0.2073836475610733,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.9336926937103271,0.193848580121994,0.1833076477050781,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9812817573547364,0.2236539423465728,0.1561764180660247,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9183730483055116,0.185712918639183,0.1756671369075775,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8457526564598083,0.1455464512109756,0.6547479629516602,286.00494384765625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,299.5852355957031,286.0101318359375,1.0,0.299799233675003,1.0,1.0,0.0,1.0,-1.6548668146133425,1.6548645496368408,2.219179350504419e-06,1.2647802829742432,1.0,1.0,0.0,32.20503234863281,72.0,33974.7734375,-0.0,348.79852294921875,1.0,283.1499938964844,285.2801208496094,296.0638732910156,298.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,32663.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194852828979492,1.0,0.0,0.0,3.806777000427246,3.8068017959594727,9.669591918282094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.65966796875,0.0,1688.651611328125,1895.4371337890625,0.0,1767.788330078125,0.940244197845459,1.0,0.0,3.0,1.0,0.0
18082200,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9901844263076782,0.2534446120262146,0.2073836475610733,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.9336926937103271,0.193848580121994,0.1833076477050781,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9812817573547364,0.2236539423465728,0.1561764180660247,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9183730483055116,0.185712918639183,0.1756671369075775,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8457526564598083,0.1455464512109756,0.6547479629516602,286.00494384765625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,299.5852355957031,286.0101318359375,1.0,0.299799233675003,1.0,1.0,0.0,1.0,-1.6548668146133425,1.6548645496368408,2.219179350504419e-06,1.2647802829742432,1.0,1.0,0.0,32.20503234863281,72.0,33974.7734375,-0.0,348.79852294921875,1.0,283.1499938964844,285.2801208496094,296.0638732910156,298.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,32663.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194852828979492,1.0,0.0,0.0,3.806777000427246,3.8068017959594727,9.669591918282094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.65966796875,0.0,1688.651611328125,1895.4371337890625,0.0,1767.788330078125,0.940244197845459,1.0,0.0,3.0,1.0,0.0
18082260,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9504877924919128,0.2547318637371063,0.2293320149183273,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.865425705909729,0.1965192705392837,0.186171144247055,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.9087175130844116,0.2268106937408447,0.1585765331983566,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8529788851737976,0.1879981011152267,0.178146407008171,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7877951264381409,0.1466083079576492,0.6614033579826355,286.04962158203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,299.5525817871094,286.0516967773437,1.0,0.3153720200061798,1.0,1.0,0.0,1.0,-1.696669340133667,1.6966670751571655,2.3280326786334622e-06,1.29779052734375,1.0,1.0,0.0,41.07686233520508,90.0,34868.16796875,-0.0,397.2027282714844,1.0,283.1499938964844,285.3021545410156,296.1016540527344,298.39093017578125,293.1499938964844,293.1499938964844,283.04998779296875,33778.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273112535476685,1.0,0.0,0.0,3.871194839477539,3.871220588684082,9.999615713240928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.7744140625,0.0,1775.8363037109375,1895.4371337890625,0.0,1832.5906982421875,0.9550706744194032,1.0,0.0,3.0,1.0,0.0
18082320,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9504877924919128,0.2547318637371063,0.2293320149183273,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.865425705909729,0.1965192705392837,0.186171144247055,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.9087175130844116,0.2268106937408447,0.1585765331983566,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8529788851737976,0.1879981011152267,0.178146407008171,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.7877951264381409,0.1466083079576492,0.6614033579826355,286.04962158203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,299.5525817871094,286.0516967773437,1.0,0.3153720200061798,1.0,1.0,0.0,1.0,-1.696669340133667,1.6966670751571655,2.3280326786334622e-06,1.29779052734375,1.0,1.0,0.0,41.07686233520508,90.0,34868.16796875,-0.0,397.2027282714844,1.0,283.1499938964844,285.3021545410156,296.1016540527344,298.39093017578125,293.1499938964844,293.1499938964844,283.04998779296875,33778.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273112535476685,1.0,0.0,0.0,3.871194839477539,3.871220588684082,9.999615713240928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.7744140625,0.0,1775.8363037109375,1895.4371337890625,0.0,1832.5906982421875,0.9550706744194032,1.0,0.0,3.0,1.0,0.0
18082380,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8792285323143005,0.2575836777687073,0.2317283600568771,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8095175623893738,0.1987049728631973,0.1888222247362136,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8465753793716431,0.2293279618024826,0.1607414931058883,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7974919676780701,0.1900620609521865,0.180697813630104,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7341784238815308,0.1472402215003967,0.6669690012931824,285.98944091796875,284.95001220703125,295.2372741699219,293.0853271484375,295.236083984375,299.529052734375,285.9893493652344,1.0,0.3312828838825226,1.0,1.0,0.0,1.0,-1.715071678161621,1.7150694131851196,2.376809334236896e-06,1.3121832609176636,1.0,1.0,0.0,53.75466537475586,90.0,35645.4140625,-0.0,444.6753540039063,1.0,283.0517883300781,285.22412109375,296.13970947265625,298.4987487792969,293.1499938964844,293.1499938964844,283.04998779296875,34681.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738767147064209,1.0,0.0,0.0,3.9226162433624254,3.922642707824707,1.0267032166666468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.13232421875,0.0,1847.5465087890625,1895.4371337890625,0.0,1929.0859375,0.965635061264038,1.0,0.0,3.0,1.0,0.0
18082440,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8750128746032715,0.2578961253166199,0.232023611664772,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8056122660636902,0.198864459991455,0.1890186220407486,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8427015542984009,0.2295195460319519,0.1609071791172027,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.793554425239563,0.1902087479829788,0.1808832287788391,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7308211922645569,0.1472797840833664,0.6673576235771179,285.98992919921875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,299.5276184082031,285.9901123046875,1.0,0.3326189517974853,1.0,1.0,0.0,1.0,-1.7165523767471311,1.7165499925613403,2.380760633968748e-06,1.3133411407470703,1.0,1.0,0.0,54.85540771484375,78.0,35679.69921875,-0.0,448.7733459472656,1.0,283.0514831542969,285.2242736816406,296.1391296386719,298.4993896484375,293.1499938964844,293.1499938964844,282.75,34727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392652630805969,1.0,0.0,0.0,3.925203084945679,3.925229549407959,1.0280577953380998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.5673828125,0.0,1851.2041015625,1895.4371337890625,0.0,1933.32373046875,0.9662506580352784,1.0,0.0,3.0,1.0,0.0
18082500,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.8616055846214294,0.2598773241043091,0.2339321821928024,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.7924007177352905,0.1998267471790313,0.1901764422655105,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.8300787210464478,0.2306722104549408,0.1619005054235458,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.7805135250091553,0.1910854876041412,0.1819641590118408,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.7192124724388123,0.147461399435997,0.6692370176315308,285.8534240722656,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,299.51708984375,285.8330993652344,1.0,0.3373876214027405,1.0,1.0,0.0,1.0,-1.7249821424484253,1.7249797582626345,2.403380449322867e-06,1.3199702501296997,1.0,1.0,0.0,59.07185745239258,78.0,36800.69921875,-0.0,466.2170715332031,1.0,282.792236328125,285.0414733886719,296.1935119628906,298.69342041015625,293.1499938964844,293.1499938964844,282.75,35016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510316967964172,1.0,0.0,0.0,3.9414796829223633,3.941506385803223,1.0366015885665547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.861328125,0.0,1874.3289794921875,1895.4371337890625,0.0,2034.3834228515625,0.9701232314109802,1.0,0.0,3.0,1.0,0.0
18082560,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.8559349179267883,0.2617544531822204,0.2357175052165985,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.7861677408218384,0.2005976736545562,0.1910673677921295,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.8241944313049316,0.2316136062145233,0.1626800149679184,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.7743678689002991,0.1917671263217926,0.1827732473611831,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7130838632583618,0.14749675989151,0.6700883507728577,285.78399658203125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,299.5055236816406,285.78228759765625,1.0,0.3403387665748596,1.0,1.0,0.0,1.0,-1.731127142906189,1.731124758720398,2.419954626020626e-06,1.3248045444488523,1.0,1.0,0.0,61.43680191040039,66.0,36994.4921875,-0.0,476.9468994140625,1.0,282.7544860839844,284.9923095703125,296.18084716796875,298.6514892578125,293.1499938964844,293.1499938964844,282.45001220703125,35239.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571431398391724,1.0,0.0,0.0,3.95400619506836,3.954033136367798,1.043200882122619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.76611328125,0.0,1892.2564697265625,1895.4371337890625,0.0,2087.56201171875,0.9731032252311708,1.0,0.0,3.0,1.0,0.0
18082620,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.857246458530426,0.2653243541717529,0.2390071451663971,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7854921817779541,0.2018040120601654,0.1923454999923706,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.8236847519874573,0.2331445068120956,0.1638538986444473,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.7735422253608704,0.1927867233753204,0.183877483010292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.7107789516448975,0.1473057270050048,0.6697842478752136,285.57086181640625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,299.48199462890625,285.5688781738281,1.0,0.3419245183467865,1.0,1.0,0.0,1.0,-1.7389851808547974,1.7389826774597168,2.4412634047621395e-06,1.33099627494812,1.0,1.0,0.0,62.37505722045898,54.0,38177.43359375,-0.0,484.5972595214844,1.0,282.457275390625,284.75762939453125,296.1855773925781,298.734619140625,293.1499938964844,293.1499938964844,282.1499938964844,35546.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771320641040802,1.0,0.0,0.0,3.9712185859680176,3.971245765686035,1.0523031050979623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.357421875,0.0,1917.0762939453125,1895.4371337890625,0.0,2212.57470703125,0.9771976470947266,1.0,0.0,3.0,1.0,0.0
18082680,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.857246458530426,0.2653243541717529,0.2390071451663971,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.7854921817779541,0.2018040120601654,0.1923454999923706,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.8236847519874573,0.2331445068120956,0.1638538986444473,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.7735422253608704,0.1927867233753204,0.183877483010292,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.7107789516448975,0.1473057270050048,0.6697842478752136,285.57086181640625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,299.48199462890625,285.5688781738281,1.0,0.3419245183467865,1.0,1.0,0.0,1.0,-1.7389851808547974,1.7389826774597168,2.4412634047621395e-06,1.33099627494812,1.0,1.0,0.0,62.37505722045898,54.0,38177.43359375,-0.0,484.5972595214844,1.0,282.457275390625,284.75762939453125,296.1855773925781,298.734619140625,293.1499938964844,293.1499938964844,282.1499938964844,35546.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771320641040802,1.0,0.0,0.0,3.9712185859680176,3.971245765686035,1.0523031050979623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.357421875,0.0,1917.0762939453125,1895.4371337890625,0.0,2212.57470703125,0.9771976470947266,1.0,0.0,3.0,1.0,0.0
18082740,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8631868362426758,0.2671063244342804,0.2405963093042373,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.790023922920227,0.2023101300001144,0.1928185671567917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.8280940651893616,0.2338156104087829,0.1643217951059341,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.7778522968292236,0.193193256855011,0.1842568814754486,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7138612270355225,0.1471122205257415,0.6688451170921326,285.4149169921875,284.95001220703125,295.33233642578125,293.14141845703125,295.3311767578125,299.4701538085937,285.3953552246094,1.0,0.3409383893013,1.0,1.0,0.0,1.0,-1.7413522005081177,1.7413498163223269,2.4477117221977096e-06,1.3328670263290403,1.0,1.0,0.0,61.23540496826172,54.0,39190.80078125,0.0,482.6975402832031,1.0,282.1893005371094,284.56109619140625,296.21502685546875,298.87774658203125,293.1499938964844,293.1499938964844,282.1499938964844,35653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798941135406494,1.0,0.0,0.0,3.9771881103515625,3.97721529006958,1.0554691698416718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.2939453125,0.0,1925.7344970703125,1895.4371337890625,0.0,2289.189697265625,0.978617548942566,1.0,0.0,3.0,1.0,0.0
18082800,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.8714208602905273,0.268657237291336,0.2419348210096359,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7966910004615784,0.2026857286691665,0.1931305229663849,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8345245122909546,0.2343304753303527,0.1646501272916793,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7842717170715332,0.1934774816036224,0.1844827085733413,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.718684196472168,0.1468584090471267,0.6674785017967224,285.34765625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,299.45867919921875,285.3454895019531,1.0,0.3391295969486236,1.0,1.0,0.0,1.0,-1.742359638214111,1.7423572540283203,2.450483634675038e-06,1.333682656288147,1.0,1.0,0.0,59.42549896240234,42.0,39279.8984375,0.0,477.9572448730469,1.0,282.1544189453125,284.51422119140625,296.193359375,298.8104553222656,293.1499938964844,293.1499938964844,281.8500061035156,35730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823612689971924,1.0,0.0,0.0,3.981445074081421,3.9814724922180176,1.0577298326097662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.18408203125,0.0,1931.9248046875,1895.4371337890625,0.0,2311.366455078125,0.9796301126480104,1.0,0.0,3.0,1.0,0.0
18082860,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8978870511054993,0.2717350423336029,0.2445294111967086,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8179768323898315,0.2033043354749679,0.1935503333806991,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.856102466583252,0.2352169901132583,0.1651523113250732,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8056221604347229,0.1939098685979843,0.1847253590822219,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7347906827926636,0.1462106555700302,0.6637305617332458,285.12744140625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,299.4356384277344,285.1246337890625,1.0,0.333268940448761,1.0,1.0,0.0,1.0,-1.742375135421753,1.7423726320266724,2.450919282637188e-06,1.3340072631835938,1.0,1.0,0.0,53.84309005737305,30.0,40296.0,0.0,461.4078674316406,1.0,281.8564758300781,284.2744445800781,296.2008361816406,298.8790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35839.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914653420448303,1.0,0.0,0.0,3.987541437149048,3.987568855285645,1.0609714991005603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.45361328125,0.0,1940.8128662109373,1895.4371337890625,0.0,2393.6650390625,0.9810801148414612,1.0,0.0,3.0,1.0,0.0
18082920,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8978870511054993,0.2717350423336029,0.2445294111967086,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8179768323898315,0.2033043354749679,0.1935503333806991,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.856102466583252,0.2352169901132583,0.1651523113250732,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8056221604347229,0.1939098685979843,0.1847253590822219,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7347906827926636,0.1462106555700302,0.6637305617332458,285.12744140625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,299.4356384277344,285.1246337890625,1.0,0.333268940448761,1.0,1.0,0.0,1.0,-1.742375135421753,1.7423726320266724,2.450919282637188e-06,1.3340072631835938,1.0,1.0,0.0,53.84309005737305,30.0,40296.0,0.0,461.4078674316406,1.0,281.8564758300781,284.2744445800781,296.2008361816406,298.8790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35839.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914653420448303,1.0,0.0,0.0,3.987541437149048,3.987568855285645,1.0609714991005603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.45361328125,0.0,1940.8128662109373,1895.4371337890625,0.0,2393.6650390625,0.9810801148414612,1.0,0.0,3.0,1.0,0.0
18082980,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9439290165901184,0.2746227383613586,0.2468776553869247,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8506145477294922,0.2037238627672195,0.1937001943588256,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8930508494377136,0.235868364572525,0.1654305309057235,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378518223762512,0.1941514015197754,0.1847051233053207,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7626333832740784,0.1454191654920578,0.6589524745941162,284.90777587890625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,299.4135437011719,284.9077453613281,1.0,0.3251851499080658,1.0,1.0,0.0,1.0,-1.7399489879608154,1.7399466037750244,2.445651261950843e-06,1.333160161972046,0.9479079842567444,0.9479079842567444,0.0,46.45984649658203,25.0,41137.3046875,0.0,438.0558471679688,1.0,281.5557861328125,284.0440979003906,296.21075439453125,298.9432678222656,293.1499938964844,293.1499938964844,281.25,37699.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996015548706055,1.0,0.0,0.0,3.95034384727478,3.950371026992798,1.041269229062891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.99609375,0.0,1907.455810546875,1895.4371337890625,0.0,2467.782470703125,0.9734168648719788,1.0,0.0,3.0,1.0,0.0
18083040,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9439290165901184,0.2746227383613586,0.2468776553869247,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8506145477294922,0.2037238627672195,0.1937001943588256,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8930508494377136,0.235868364572525,0.1654305309057235,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378518223762512,0.1941514015197754,0.1847051233053207,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7626333832740784,0.1454191654920578,0.6589524745941162,284.90777587890625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,299.4135437011719,284.9077453613281,1.0,0.3251851499080658,1.0,1.0,0.0,1.0,-1.7399489879608154,1.7399466037750244,2.445651261950843e-06,1.333160161972046,0.9479079842567444,0.9479079842567444,0.0,46.45984649658203,25.0,41137.3046875,0.0,438.0558471679688,1.0,281.5557861328125,284.0440979003906,296.21075439453125,298.9432678222656,293.1499938964844,293.1499938964844,281.25,37699.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996015548706055,1.0,0.0,0.0,3.95034384727478,3.950371026992798,1.041269229062891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.99609375,0.0,1907.455810546875,1895.4371337890625,0.0,2467.782470703125,0.9734168648719788,1.0,0.0,3.0,1.0,0.0
18083100,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9691708087921144,0.2760876417160034,0.2480623573064804,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8704379200935364,0.20391546189785,0.1937534213066101,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.915684938430786,0.2361778914928436,0.1655527055263519,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8566923141479492,0.1942557543516159,0.1846752017736435,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7797344923019409,0.1450148671865463,0.6565110683441162,284.7848815917969,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,299.40362548828125,284.7729187011719,1.0,0.3215207755565643,1.0,1.0,0.0,1.0,-1.7386143207550049,1.738611936569214,2.4423338800261263e-06,1.3323581218719482,0.8353674411773682,0.8353674411773682,0.0,43.030540466308594,25.0,41694.8828125,0.0,427.1089477539063,1.0,281.2935485839844,283.89959716796875,296.2377319335937,299.0655212402344,293.1499938964844,293.1499938964844,281.25,42508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052926659584045,1.0,0.0,0.0,3.830567359924317,3.830594301223755,9.790828698896803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.41943359375,0.0,1794.596435546875,1895.4371337890625,0.0,2519.912841796875,0.946958303451538,1.0,0.0,3.0,1.0,0.0
18083160,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.992087721824646,0.2776637375354767,0.2492487579584121,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8929508924484253,0.2041500210762024,0.1937995851039886,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9427896738052368,0.236547902226448,0.1656676679849624,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8782943487167358,0.1944021582603454,0.1846399158239364,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7989530563354492,0.1446468383073806,0.6540817618370056,284.8309326171875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,299.3948059082031,284.8454895019531,1.0,0.3179878294467926,1.0,1.0,0.0,1.0,-1.7372725009918213,1.7372701168060305,2.438910314594977e-06,1.3314794301986694,0.8130294680595398,0.8130294680595398,0.0,39.83906555175781,25.0,41189.09375,0.0,416.8779602050781,1.0,281.2568664550781,283.9974060058594,296.20379638671875,298.9403076171875,293.1499938964844,293.1499938964844,281.54998779296875,45700.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042170405387878,1.0,0.0,0.0,3.577904462814331,3.5779294967651367,8.541826446162304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.0263671875,0.0,1525.5767822265625,1895.4371337890625,0.0,2510.04345703125,0.8976966142654419,1.0,0.0,3.0,1.0,0.0
18083220,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9612120389938354,0.2858228087425232,0.2550833821296692,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8573452830314636,0.2054035663604736,0.1950589120388031,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9013680219650269,0.2390640676021576,0.16704723238945,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8438358306884766,0.1953581273555755,0.1856856942176818,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7650599479675293,0.1445066332817077,0.6539070010185242,284.9948425292969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,299.4051818847656,284.99627685546875,1.0,0.310242623090744,1.0,1.0,0.0,1.0,-1.6481937170028689,1.6481914520263672,2.2182239263202064e-06,1.2731335163116455,0.9294291138648988,0.9294291138648988,0.0,43.95034790039063,25.0,39632.0390625,0.0,401.6926879882813,1.0,281.5420837402344,284.1493225097656,296.14288330078125,298.7478942871094,293.1499938964844,293.1499938964844,281.25,34544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863765358924866,1.0,0.0,0.0,3.6843111515045166,3.684335231781006,9.057448551175183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.56689453125,0.0,1560.6873779296875,1895.4371337890625,0.0,2347.57568359375,0.9113571047782898,1.0,0.0,3.0,1.0,0.0
