time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9612120389938354,0.2858228087425232,0.2550833821296692,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8573452830314636,0.2054035663604736,0.1950589120388031,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9013680219650269,0.2390640676021576,0.16704723238945,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8438358306884766,0.1953581273555755,0.1856856942176818,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7650599479675293,0.1445066332817077,0.6539070010185242,284.9948425292969,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,299.4051818847656,284.99627685546875,1.0,0.310242623090744,1.0,1.0,0.0,1.0,-1.6481937170028689,1.6481914520263672,2.2182239263202064e-06,1.2731335163116455,0.9294291138648988,0.9294291138648988,0.0,43.95034790039063,25.0,39632.0390625,0.0,401.6926879882813,1.0,281.5420837402344,284.1493225097656,296.14288330078125,298.7478942871094,293.1499938964844,293.1499938964844,281.25,34544.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863765358924866,1.0,0.0,0.0,3.6843111515045166,3.684335231781006,9.057448551175183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.56689453125,0.0,1560.6873779296875,1895.4371337890625,0.0,2347.57568359375,0.9113571047782898,1.0,0.0,3.0,1.0,0.0
18083340,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.993529975414276,0.2953592240810394,0.2174774408340454,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9447317123413086,0.2063983529806137,0.1956700533628463,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9915181994438172,0.2398440688848495,0.1678269803524017,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9266402125358582,0.1962216645479202,0.1860953420400619,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8355594873428345,0.1445924788713455,0.6522292494773865,284.8673095703125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,299.4173583984375,284.8758544921875,1.0,0.307596743106842,1.0,1.0,0.0,1.0,-1.703287959098816,1.703285574913025,2.3489251361752395e-06,1.3057578802108765,0.8118232488632202,0.8118232488632202,0.0,34.28059768676758,43.0,40444.34375,0.0,381.2774658203125,1.0,281.2580261230469,284.0360107421875,296.2240600585937,298.9059143066406,293.1499938964844,293.1499938964844,281.54998779296875,42426.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929299473762512,1.0,0.0,0.0,3.4696898460388184,3.4697132110595703,8.032941423152806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.08642578125,0.0,1387.37451171875,1895.4371337890625,0.0,2406.96923828125,0.8703881502151489,1.0,0.0,3.0,1.0,0.0
18083400,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.993529975414276,0.2953592240810394,0.2174774408340454,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9447317123413086,0.2063983529806137,0.1956700533628463,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9915181994438172,0.2398440688848495,0.1678269803524017,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9266402125358582,0.1962216645479202,0.1860953420400619,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8355594873428345,0.1445924788713455,0.6522292494773865,284.8673095703125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,299.4173583984375,284.8758544921875,1.0,0.307596743106842,1.0,1.0,0.0,1.0,-1.703287959098816,1.703285574913025,2.3489251361752395e-06,1.3057578802108765,0.8118232488632202,0.8118232488632202,0.0,34.28059768676758,43.0,40444.34375,0.0,381.2774658203125,1.0,281.2580261230469,284.0360107421875,296.2240600585937,298.9059143066406,293.1499938964844,293.1499938964844,281.54998779296875,42426.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929299473762512,1.0,0.0,0.0,3.4696898460388184,3.4697132110595703,8.032941423152806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.08642578125,0.0,1387.37451171875,1895.4371337890625,0.0,2406.96923828125,0.8703881502151489,1.0,0.0,3.0,1.0,0.0
18083460,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9954908490180968,0.3045085966587066,0.2247923761606216,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9378013014793396,0.2077844887971878,0.1968320161104202,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9863477349281312,0.2415012866258621,0.1688164174556732,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9195277690887452,0.1974348872900009,0.1871052682399749,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8295383453369141,0.1450106650590896,0.6535513401031494,285.0520324707031,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,299.4339294433594,285.0495300292969,1.0,0.311453640460968,1.0,1.0,0.0,1.0,-1.7176355123519895,1.7176331281661987,2.388216671533882e-06,1.3178704977035522,0.9636958241462708,0.9636958241462708,0.0,35.375614166259766,61.0,40354.64453125,0.0,392.46392822265625,1.0,281.5418701171875,284.19781494140625,296.1763610839844,298.7709655761719,293.1499938964844,293.1499938964844,281.25,31764.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794924378395081,1.0,0.0,0.0,3.634556531906128,3.634579658508301,8.814469083517906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.27685546875,0.0,1484.4989013671875,1895.4371337890625,0.0,2285.583984375,0.8987857103347778,1.0,0.0,3.0,1.0,0.0
18083520,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9954908490180968,0.3045085966587066,0.2247923761606216,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9378013014793396,0.2077844887971878,0.1968320161104202,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9863477349281312,0.2415012866258621,0.1688164174556732,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9195277690887452,0.1974348872900009,0.1871052682399749,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8295383453369141,0.1450106650590896,0.6535513401031494,285.0520324707031,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,299.4339294433594,285.0495300292969,1.0,0.311453640460968,1.0,1.0,0.0,1.0,-1.7176355123519895,1.7176331281661987,2.388216671533882e-06,1.3178704977035522,0.9636958241462708,0.9636958241462708,0.0,35.375614166259766,61.0,40354.64453125,0.0,392.46392822265625,1.0,281.5418701171875,284.19781494140625,296.1763610839844,298.7709655761719,293.1499938964844,293.1499938964844,281.25,31764.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794924378395081,1.0,0.0,0.0,3.634556531906128,3.634579658508301,8.814469083517906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.27685546875,0.0,1484.4989013671875,1895.4371337890625,0.0,2285.583984375,0.8987857103347778,1.0,0.0,3.0,1.0,0.0
18083580,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.3069398105144501,0.2532006502151489,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9043534994125366,0.2087718844413757,0.1980726867914199,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.956886887550354,0.2426874190568924,0.1699004471302032,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.888579249382019,0.1982629299163818,0.1881893277168274,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8035571575164795,0.1450493782758712,0.6551949977874756,284.9034729003906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,299.41864013671875,284.912109375,1.0,0.3219587206840515,1.0,1.0,0.0,1.0,-1.7577990293502808,1.7577965259552002,2.497652531019412e-06,1.3496694564819336,0.8611247539520264,0.8611247539520264,0.0,39.76420211791992,64.0,41675.15234375,0.0,428.7889404296875,1.0,281.25732421875,284.043701171875,296.26910400390625,299.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,38404.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934914231300354,1.0,0.0,0.0,3.5671420097351074,3.5671658515930176,8.490516734127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.54443359375,0.0,1460.5045166015625,1895.4371337890625,0.0,2412.074462890625,0.888670027256012,1.0,0.0,3.0,1.0,0.0
18083640,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.3069398105144501,0.2532006502151489,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9043534994125366,0.2087718844413757,0.1980726867914199,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.956886887550354,0.2426874190568924,0.1699004471302032,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.888579249382019,0.1982629299163818,0.1881893277168274,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8035571575164795,0.1450493782758712,0.6551949977874756,284.9034729003906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,299.41864013671875,284.912109375,1.0,0.3219587206840515,1.0,1.0,0.0,1.0,-1.7577990293502808,1.7577965259552002,2.497652531019412e-06,1.3496694564819336,0.8611247539520264,0.8611247539520264,0.0,39.76420211791992,64.0,41675.15234375,0.0,428.7889404296875,1.0,281.25732421875,284.043701171875,296.26910400390625,299.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,38404.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934914231300354,1.0,0.0,0.0,3.5671420097351074,3.5671658515930176,8.490516734127596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.54443359375,0.0,1460.5045166015625,1895.4371337890625,0.0,2412.074462890625,0.888670027256012,1.0,0.0,3.0,1.0,0.0
18083700,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.3063006699085235,0.2669879198074341,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8892651200294495,0.2093396186828613,0.1985927522182464,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9397274851799012,0.2434118241071701,0.1703636050224304,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8738173246383667,0.1987439692020416,0.188633307814598,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7894840240478516,0.1450022310018539,0.6552255153656006,285.06500244140625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,299.4018859863281,285.0817565917969,1.0,0.3267747461795807,1.0,1.0,0.0,1.0,-1.7761116027832031,1.7761090993881226,2.547930307628121e-06,1.3636937141418457,0.9774234890937804,0.9774234890937804,0.0,42.230899810791016,64.0,41482.5390625,0.0,447.2777404785156,1.0,281.50054931640625,284.2117919921875,296.2071838378906,298.8300170898437,293.1499938964844,293.1499938964844,281.54998779296875,32851.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885523438453674,1.0,0.0,0.0,3.6405937671661377,3.6406171321868896,8.843776413414162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.4169921875,0.0,1499.2314453125,1895.4371337890625,0.0,2367.255615234375,0.9032861590385436,1.0,0.0,3.0,1.0,0.0
18083760,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9940875172615052,0.3056793808937073,0.275494635105133,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8736122250556946,0.210037499666214,0.1993148475885391,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9209924936294556,0.2442969232797622,0.1710233688354492,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8586839437484741,0.1993491947650909,0.1892696171998977,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7747779488563538,0.1450020223855972,0.6556711792945862,285.09991455078125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,299.38641357421875,285.09930419921875,1.0,0.3312921524047851,1.0,1.0,0.0,1.0,-1.7891989946365356,1.7891963720321655,2.5836900476861047e-06,1.3733001947402954,1.0,1.0,0.0,44.99850463867188,67.0,41877.671875,0.0,463.7946472167969,1.0,281.54229736328125,284.2123413085937,296.2201538085937,298.9096069335937,293.1499938964844,293.1499938964844,281.25,31693.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884502410888672,1.0,0.0,0.0,3.7505407333374015,3.750565052032471,9.386011470269296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.36865234375,0.0,1614.819580078125,1895.4371337890625,0.0,2366.3310546875,0.9246407151222228,1.0,0.0,3.0,1.0,0.0
18083820,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9564611315727234,0.3065111637115478,0.2758753299713135,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8395974040031433,0.2107124775648117,0.200453370809555,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8820508122444153,0.2451058179140091,0.1720090955495834,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8260352611541748,0.1998723894357681,0.1902546137571334,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7430155873298645,0.1444462835788726,0.655288577079773,284.8846435546875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,299.3631591796875,284.8865051269531,1.0,0.3386552035808563,1.0,1.0,0.0,1.0,-1.7930346727371216,1.7930320501327517,2.5904444100888213e-06,1.3732187747955322,0.8983572721481323,0.8983572721481323,0.0,51.84514236450195,70.0,42749.51171875,0.0,487.0689086914063,1.0,281.256103515625,283.9837951660156,296.2842712402344,299.1078186035156,293.1499938964844,293.1499938964844,280.95001220703125,37304.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055008053779602,1.0,0.0,0.0,3.742908239364624,3.742933511734009,9.347848504148716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.68017578125,0.0,1649.01708984375,1895.4371337890625,0.0,2521.823486328125,0.92625230550766,1.0,0.0,3.0,1.0,0.0
18083880,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9564611315727234,0.3065111637115478,0.2758753299713135,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8395974040031433,0.2107124775648117,0.200453370809555,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8820508122444153,0.2451058179140091,0.1720090955495834,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8260352611541748,0.1998723894357681,0.1902546137571334,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7430155873298645,0.1444462835788726,0.655288577079773,284.8846435546875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,299.3631591796875,284.8865051269531,1.0,0.3386552035808563,1.0,1.0,0.0,1.0,-1.7930346727371216,1.7930320501327517,2.5904444100888213e-06,1.3732187747955322,0.8983572721481323,0.8983572721481323,0.0,51.84514236450195,70.0,42749.51171875,0.0,487.0689086914063,1.0,281.256103515625,283.9837951660156,296.2842712402344,299.1078186035156,293.1499938964844,293.1499938964844,280.95001220703125,37304.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055008053779602,1.0,0.0,0.0,3.742908239364624,3.742933511734009,9.347848504148716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.68017578125,0.0,1649.01708984375,1895.4371337890625,0.0,2521.823486328125,0.92625230550766,1.0,0.0,3.0,1.0,0.0
18083940,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.927352249622345,0.3089377880096435,0.2779451310634613,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8171595335006714,0.2109874188899994,0.2009592205286026,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8567745685577393,0.2454688102006912,0.1724310368299484,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8030743598937988,0.2000088095664978,0.1906306892633438,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7218406796455383,0.1436145305633545,0.6526892781257629,284.8542175292969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,299.34844970703125,284.86834716796875,1.0,0.3445990979671478,1.0,1.0,0.0,1.0,-1.793962836265564,1.7939602136611938,2.58902537098038e-06,1.3708535432815552,0.7937560081481934,0.7937560081481934,0.0,57.73237228393555,73.0,42704.58984375,0.0,505.64306640625,1.0,280.9582214355469,283.9779663085937,296.2502136230469,299.0848388671875,293.1499938964844,293.1499938964844,281.25,44564.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149749636650085,1.0,0.0,0.0,3.370518684387207,3.37054181098938,7.580306942145398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65380859375,0.0,1303.0653076171875,1895.4371337890625,0.0,2609.080810546875,0.8523432016372681,1.0,0.0,3.0,1.0,0.0
18084000,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.927352249622345,0.3089377880096435,0.2779451310634613,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8171595335006714,0.2109874188899994,0.2009592205286026,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8567745685577393,0.2454688102006912,0.1724310368299484,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8030743598937988,0.2000088095664978,0.1906306892633438,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7218406796455383,0.1436145305633545,0.6526892781257629,284.8542175292969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,299.34844970703125,284.86834716796875,1.0,0.3445990979671478,1.0,1.0,0.0,1.0,-1.793962836265564,1.7939602136611938,2.58902537098038e-06,1.3708535432815552,0.7937560081481934,0.7937560081481934,0.0,57.73237228393555,73.0,42704.58984375,0.0,505.64306640625,1.0,280.9582214355469,283.9779663085937,296.2502136230469,299.0848388671875,293.1499938964844,293.1499938964844,281.25,44564.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149749636650085,1.0,0.0,0.0,3.370518684387207,3.37054181098938,7.580306942145398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65380859375,0.0,1303.0653076171875,1895.4371337890625,0.0,2609.080810546875,0.8523432016372681,1.0,0.0,3.0,1.0,0.0
18084060,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9117447137832642,0.3131694197654724,0.2815681993961334,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8031529188156128,0.2119674086570739,0.2018847167491912,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.84254390001297,0.2467587292194366,0.1733005195856094,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7885949611663818,0.2008169442415237,0.1914011985063552,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.708085298538208,0.1433663219213485,0.6516764760017395,285.01861572265625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,299.34747314453125,285.01519775390625,1.0,0.3498011529445648,1.0,1.0,0.0,1.0,-1.8001718521118164,1.8001692295074463,2.6040434022434056e-06,1.3738235235214231,0.9197322726249696,0.9197322726249696,0.0,62.22119140625,61.0,42503.34375,0.0,523.4468383789062,1.0,281.24090576171875,284.1110534667969,296.1748352050781,298.9114685058594,293.1499938964844,293.1499938964844,280.95001220703125,32593.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013816475868225,1.0,0.0,0.0,3.542785167694092,3.542807579040528,8.374963726964779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.9013671875,0.0,1392.3853759765625,1895.4371337890625,0.0,2484.06396484375,0.8786829113960266,1.0,0.0,3.0,1.0,0.0
18084120,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9117447137832642,0.3131694197654724,0.2815681993961334,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8031529188156128,0.2119674086570739,0.2018847167491912,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.84254390001297,0.2467587292194366,0.1733005195856094,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7885949611663818,0.2008169442415237,0.1914011985063552,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.708085298538208,0.1433663219213485,0.6516764760017395,285.01861572265625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,299.34747314453125,285.01519775390625,1.0,0.3498011529445648,1.0,1.0,0.0,1.0,-1.8001718521118164,1.8001692295074463,2.6040434022434056e-06,1.3738235235214231,0.9197322726249696,0.9197322726249696,0.0,62.22119140625,61.0,42503.34375,0.0,523.4468383789062,1.0,281.24090576171875,284.1110534667969,296.1748352050781,298.9114685058594,293.1499938964844,293.1499938964844,280.95001220703125,32593.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013816475868225,1.0,0.0,0.0,3.542785167694092,3.542807579040528,8.374963726964779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.9013671875,0.0,1392.3853759765625,1895.4371337890625,0.0,2484.06396484375,0.8786829113960266,1.0,0.0,3.0,1.0,0.0
18084180,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9186490774154664,0.3164590299129486,0.2847503125667572,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8064126968383789,0.2125370949506759,0.2025432884693145,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8457845449447632,0.24744313955307,0.1739043593406677,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.791652500629425,0.201241061091423,0.1919145584106445,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7095662355422974,0.1429165154695511,0.6499830484390259,284.8891906738281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,299.3406677246094,284.8987121582031,1.0,0.3492864668369293,1.0,1.0,0.0,1.0,-1.804098010063172,1.8040953874588013,2.618293365230784e-06,1.3793118000030518,0.8094300627708435,0.8094300627708435,0.0,61.68335723876953,49.0,42845.99609375,0.0,524.3936157226562,1.0,280.95849609375,283.9956359863281,296.2377319335937,299.06414794921875,293.1499938964844,293.1499938964844,281.25,40904.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112480640411377,1.0,0.0,0.0,3.3644845485687256,3.364506721496582,7.553189220743661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.4169921875,0.0,1271.9371337890625,1895.4371337890625,0.0,2574.69140625,0.8465410470962524,1.0,0.0,3.0,1.0,0.0
18084240,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9186490774154664,0.3164590299129486,0.2847503125667572,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8064126968383789,0.2125370949506759,0.2025432884693145,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8457845449447632,0.24744313955307,0.1739043593406677,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.791652500629425,0.201241061091423,0.1919145584106445,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7095662355422974,0.1429165154695511,0.6499830484390259,284.8891906738281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,299.3406677246094,284.8987121582031,1.0,0.3492864668369293,1.0,1.0,0.0,1.0,-1.804098010063172,1.8040953874588013,2.618293365230784e-06,1.3793118000030518,0.8094300627708435,0.8094300627708435,0.0,61.68335723876953,49.0,42845.99609375,0.0,524.3936157226562,1.0,280.95849609375,283.9956359863281,296.2377319335937,299.06414794921875,293.1499938964844,293.1499938964844,281.25,40904.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112480640411377,1.0,0.0,0.0,3.3644845485687256,3.364506721496582,7.553189220743661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.4169921875,0.0,1271.9371337890625,1895.4371337890625,0.0,2574.69140625,0.8465410470962524,1.0,0.0,3.0,1.0,0.0
18084300,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9290047883987428,0.3184902667999267,0.2862578928470611,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8129987716674805,0.2129623889923095,0.2027589976787567,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8525500297546387,0.2479832917451858,0.1741151660680771,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7982913851737976,0.2015866041183471,0.1920604407787323,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7147226333618164,0.1427916288375854,0.6486878395080566,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,299.3395690917969,285.0409240722656,1.0,0.3475533127784729,1.0,1.0,0.0,1.0,-1.8050391674041748,1.805036544799805,2.623212594698998e-06,1.3817663192749023,0.904173731803894,0.904173731803894,0.0,59.90669631958008,49.0,42403.19140625,0.0,519.5581665039062,1.0,281.1952514648437,284.13848876953125,296.1692810058594,298.8639221191406,293.1499938964844,293.1499938964844,281.25,33912.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037880063056946,1.0,0.0,0.0,3.432924032211304,3.432945728302002,7.863605446800648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.50341796875,0.0,1290.1171875,1895.4371337890625,0.0,2506.1083984375,0.8579763174057007,1.0,0.0,3.0,1.0,0.0
18084360,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9450389742851256,0.3206990659236908,0.2880973517894745,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8233122825622559,0.2135059684514999,0.2031282782554626,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8638653755187988,0.2486602365970611,0.1744803637266159,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8091279864311218,0.2020468264818191,0.1923516392707824,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7231600284576416,0.1427742093801498,0.6479161381721497,285.0321044921875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,299.3403015136719,285.02752685546875,1.0,0.34513059258461,1.0,1.0,0.0,1.0,-1.807552933692932,1.807550311088562,2.6329466891183984e-06,1.3857128620147705,0.9359980225563048,0.9359980225563048,0.0,57.21359252929688,37.0,42619.14453125,0.0,512.9320068359375,1.0,281.240966796875,284.1122741699219,296.17645263671875,298.9202575683594,293.1499938964844,293.1499938964844,280.95001220703125,31668.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009812831878662,1.0,0.0,0.0,3.552372932434082,3.5523953437805176,8.420355470661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.822265625,0.0,1395.7003173828125,1895.4371337890625,0.0,2480.400390625,0.8801132440567017,1.0,0.0,3.0,1.0,0.0
18084420,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.983017921447754,0.3239465057849884,0.2910281121730804,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.852091372013092,0.2140363603830337,0.2035165727138519,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8965256214141846,0.2492548078298568,0.174849197268486,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8372758626937866,0.2024417072534561,0.1926037669181823,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7467473149299622,0.1423744261264801,0.6453600525856018,284.8818664550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,299.3332214355469,284.890869140625,1.0,0.3384996652603149,1.0,1.0,0.0,1.0,-1.809220552444458,1.8092178106307983,2.6417819753987715e-06,1.3901185989379885,0.8139339685440063,0.8139339685440063,0.0,50.49594879150391,25.0,42957.4296875,0.0,493.3355712890625,1.0,280.9582824707031,283.9762268066406,296.2326354980469,299.0697937011719,293.1499938964844,293.1499938964844,281.25,40655.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125030994415283,1.0,0.0,0.0,3.394333600997925,3.3943560123443604,7.687805236855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6982421875,0.0,1299.288818359375,1895.4371337890625,0.0,2586.26318359375,0.8525469303131104,1.0,0.0,3.0,1.0,0.0
18084480,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.983017921447754,0.3239465057849884,0.2910281121730804,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.852091372013092,0.2140363603830337,0.2035165727138519,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8965256214141846,0.2492548078298568,0.174849197268486,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8372758626937866,0.2024417072534561,0.1926037669181823,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7467473149299622,0.1423744261264801,0.6453600525856018,284.8818664550781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,299.3332214355469,284.890869140625,1.0,0.3384996652603149,1.0,1.0,0.0,1.0,-1.809220552444458,1.8092178106307983,2.6417819753987715e-06,1.3901185989379885,0.8139339685440063,0.8139339685440063,0.0,50.49594879150391,25.0,42957.4296875,0.0,493.3355712890625,1.0,280.9582824707031,283.9762268066406,296.2326354980469,299.0697937011719,293.1499938964844,293.1499938964844,281.25,40655.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125030994415283,1.0,0.0,0.0,3.394333600997925,3.3943560123443604,7.687805236855638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.6982421875,0.0,1299.288818359375,1895.4371337890625,0.0,2586.26318359375,0.8525469303131104,1.0,0.0,3.0,1.0,0.0
18084540,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9987063407897948,0.3315342962741852,0.2955599427223205,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655452132225037,0.2148773521184921,0.204101875424385,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9118391275405884,0.2503032088279724,0.1753944158554077,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8498977422714233,0.2031287550926208,0.1930496096611023,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7569441795349121,0.1421959698200225,0.6436312794685364,284.9874572753906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,299.3460388183594,284.9847412109375,1.0,0.3282346427440643,1.0,1.0,0.0,1.0,-1.7571407556533811,1.7571381330490112,2.519927647881559e-06,1.3678631782531738,0.9080233573913574,0.9080233573913574,0.0,47.398712158203125,25.0,42014.76171875,0.0,465.9473571777344,1.0,281.240966796875,284.0668334960937,296.1595764160156,298.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,32677.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019214868545532,1.0,0.0,0.0,3.5569987297058105,3.557021379470825,8.442299304078915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.673828125,0.0,1407.914306640625,1895.4371337890625,0.0,2489.005859375,0.8812349438667297,1.0,0.0,3.0,1.0,0.0
18084600,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9987063407897948,0.3315342962741852,0.2955599427223205,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8655452132225037,0.2148773521184921,0.204101875424385,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9118391275405884,0.2503032088279724,0.1753944158554077,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8498977422714233,0.2031287550926208,0.1930496096611023,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7569441795349121,0.1421959698200225,0.6436312794685364,284.9874572753906,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,299.3460388183594,284.9847412109375,1.0,0.3282346427440643,1.0,1.0,0.0,1.0,-1.7571407556533811,1.7571381330490112,2.519927647881559e-06,1.3678631782531738,0.9080233573913574,0.9080233573913574,0.0,47.398712158203125,25.0,42014.76171875,0.0,465.9473571777344,1.0,281.240966796875,284.0668334960937,296.1595764160156,298.8890686035156,293.1499938964844,293.1499938964844,280.95001220703125,32677.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019214868545532,1.0,0.0,0.0,3.5569987297058105,3.557021379470825,8.442299304078915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.673828125,0.0,1407.914306640625,1895.4371337890625,0.0,2489.005859375,0.8812349438667297,1.0,0.0,3.0,1.0,0.0
18084660,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.3409179449081421,0.2545242607593536,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9131101965904236,0.2153209000825882,0.2043716162443161,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9662956595420836,0.2507688999176025,0.175644189119339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8951042294502258,0.2034440040588379,0.193191647529602,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7964103817939758,0.1419596225023269,0.6414859890937805,284.8691101074219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,299.36883544921875,284.8788146972656,1.0,0.3217889368534088,1.0,1.0,0.0,1.0,-1.7634389400482178,1.7634364366531372,2.51327719524852e-06,1.3541481494903564,0.7889752388000488,0.7889752388000488,0.0,40.07876205444336,43.0,41854.61328125,0.0,433.0985107421875,1.0,280.95928955078125,283.9773254394531,296.1971740722656,298.9781188964844,293.1499938964844,293.1499938964844,281.25,42566.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093241453170776,1.0,0.0,0.0,3.3061845302581787,3.306206464767456,7.293692760867998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.86328125,0.0,1227.7449951171875,1895.4371337890625,0.0,2556.970947265625,0.835261344909668,1.0,0.0,3.0,1.0,0.0
18084720,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.3409179449081421,0.2545242607593536,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9131101965904236,0.2153209000825882,0.2043716162443161,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9662956595420836,0.2507688999176025,0.175644189119339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8951042294502258,0.2034440040588379,0.193191647529602,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7964103817939758,0.1419596225023269,0.6414859890937805,284.8691101074219,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,299.36883544921875,284.8788146972656,1.0,0.3217889368534088,1.0,1.0,0.0,1.0,-1.7634389400482178,1.7634364366531372,2.51327719524852e-06,1.3541481494903564,0.7889752388000488,0.7889752388000488,0.0,40.07876205444336,43.0,41854.61328125,0.0,433.0985107421875,1.0,280.95928955078125,283.9773254394531,296.1971740722656,298.9781188964844,293.1499938964844,293.1499938964844,281.25,42566.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093241453170776,1.0,0.0,0.0,3.3061845302581787,3.306206464767456,7.293692760867998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.86328125,0.0,1227.7449951171875,1895.4371337890625,0.0,2556.970947265625,0.835261344909668,1.0,0.0,3.0,1.0,0.0
18084780,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.3510791659355163,0.2555456459522247,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9130119681358336,0.2162476181983947,0.2050913870334625,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9662274718284608,0.2518862783908844,0.1762759387493133,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8948604464530945,0.2042166292667389,0.1937737166881561,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7954953908920288,0.1421652734279632,0.6417763233184814,285.0182189941406,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,299.400146484375,285.01470947265625,1.0,0.3232735097408294,1.0,1.0,0.0,1.0,-1.7673076391220093,1.7673051357269287,2.523030161682982e-06,1.3564434051513672,0.9076974391937256,0.9076974391937256,0.0,40.29053497314453,61.0,41584.78515625,0.0,436.0711975097656,1.0,281.2401733398437,284.1026306152344,296.1283874511719,298.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,32180.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952759861946106,1.0,0.0,0.0,3.47542142868042,3.475443124771118,8.059503215918085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.8173828125,0.0,1320.2628173828125,1895.4371337890625,0.0,2428.315673828125,0.863215982913971,1.0,0.0,3.0,1.0,0.0
18084840,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.3510791659355163,0.2555456459522247,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9130119681358336,0.2162476181983947,0.2050913870334625,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9662274718284608,0.2518862783908844,0.1762759387493133,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8948604464530945,0.2042166292667389,0.1937737166881561,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7954953908920288,0.1421652734279632,0.6417763233184814,285.0182189941406,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,299.400146484375,285.01470947265625,1.0,0.3232735097408294,1.0,1.0,0.0,1.0,-1.7673076391220093,1.7673051357269287,2.523030161682982e-06,1.3564434051513672,0.9076974391937256,0.9076974391937256,0.0,40.29053497314453,61.0,41584.78515625,0.0,436.0711975097656,1.0,281.2401733398437,284.1026306152344,296.1283874511719,298.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,32180.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952759861946106,1.0,0.0,0.0,3.47542142868042,3.475443124771118,8.059503215918085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.8173828125,0.0,1320.2628173828125,1895.4371337890625,0.0,2428.315673828125,0.863215982913971,1.0,0.0,3.0,1.0,0.0
18084900,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.3540610074996948,0.2637127935886383,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.903670847415924,0.2165895104408264,0.205565258860588,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9568228721618652,0.2522559463977813,0.1766759157180786,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.886157214641571,0.2044898420572281,0.1941769123077392,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7874916195869446,0.1421912163496017,0.6424867510795593,284.8851928710937,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,299.4049987792969,284.87109375,1.0,0.3266957700252533,1.0,1.0,0.0,1.0,-1.7794960737228394,1.7794935703277588,2.557708285166882e-06,1.3666093349456787,0.8231493830680847,0.8231493830680847,0.0,41.802391052246094,61.0,42428.828125,0.0,448.0537414550781,1.0,281.0014953613281,283.94244384765625,296.2020568847656,299.02978515625,293.1499938964844,293.1499938964844,280.95001220703125,36674.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024824857711792,1.0,0.0,0.0,3.4603657722473145,3.46038818359375,7.989825689946883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.86962890625,0.0,1337.031494140625,1895.4371337890625,0.0,2494.14404296875,0.8608517646789551,1.0,0.0,3.0,1.0,0.0
18084960,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.3553515672683716,0.276673823595047,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8893803954124451,0.2167917639017105,0.2058731317520141,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.940457820892334,0.2524492442607879,0.1769012957811355,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8722314834594727,0.2046296000480651,0.1944246888160705,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7747634649276733,0.1420613676309585,0.6425560116767883,284.9075622558594,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,299.3997802734375,284.9179077148437,1.0,0.3316073417663574,1.0,1.0,0.0,1.0,-1.7960731983184814,1.796070575714111,2.60379420069512e-06,1.3792625665664673,0.8148685097694397,0.8148685097694397,0.0,44.2376823425293,79.0,42407.3671875,0.0,465.7568054199219,1.0,280.95947265625,283.9980773925781,296.1962585449219,298.98260498046875,293.1499938964844,293.1499938964844,281.25,39644.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058856725692749,1.0,0.0,0.0,3.329063892364502,3.3290855884552,7.394990007014712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.40380859375,0.0,1229.43701171875,1895.4371337890625,0.0,2525.357177734375,0.8380393385887146,1.0,0.0,3.0,1.0,0.0
18085020,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.3546582758426666,0.3117496073246002,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8557742834091187,0.2177253514528274,0.2068550437688827,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9005982875823975,0.253533661365509,0.1777032911777496,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.840106725692749,0.2054101228713989,0.195269227027893,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7452072501182556,0.1419639140367508,0.6430955529212952,285.0740661621094,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,299.3718566894531,285.0718994140625,1.0,0.345190942287445,1.0,1.0,0.0,1.0,-1.8419846296310425,1.8419818878173828,2.734494501055451e-06,1.4146684408187866,0.9752103090286256,0.9752103090286256,0.0,51.39249420166016,82.0,43023.73046875,0.0,517.679443359375,1.0,281.24090576171875,284.1235656738281,296.1471252441406,298.8965148925781,293.1499938964844,293.1499938964844,280.95001220703125,30175.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994255423545837,1.0,0.0,0.0,3.5709948539733887,3.571017026901245,8.508866926604242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.58349609375,0.0,1404.395263671875,1895.4371337890625,0.0,2466.173828125,0.8833187818527222,1.0,0.0,3.0,1.0,0.0
18085080,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.3546582758426666,0.3117496073246002,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8557742834091187,0.2177253514528274,0.2068550437688827,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9005982875823975,0.253533661365509,0.1777032911777496,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.840106725692749,0.2054101228713989,0.195269227027893,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7452072501182556,0.1419639140367508,0.6430955529212952,285.0740661621094,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,299.3718566894531,285.0718994140625,1.0,0.345190942287445,1.0,1.0,0.0,1.0,-1.8419846296310425,1.8419818878173828,2.734494501055451e-06,1.4146684408187866,0.9752103090286256,0.9752103090286256,0.0,51.39249420166016,82.0,43023.73046875,0.0,517.679443359375,1.0,281.24090576171875,284.1235656738281,296.1471252441406,298.8965148925781,293.1499938964844,293.1499938964844,280.95001220703125,30175.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994255423545837,1.0,0.0,0.0,3.5709948539733887,3.571017026901245,8.508866926604242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.58349609375,0.0,1404.395263671875,1895.4371337890625,0.0,2466.173828125,0.8833187818527222,1.0,0.0,3.0,1.0,0.0
