time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.96456778049469,0.3523348867893219,0.3175899088382721,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8186930418014526,0.2180084437131881,0.207744762301445,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8586104512214661,0.2537393867969513,0.1783580631017685,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8032630085945129,0.2055729329586029,0.1960344761610031,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7118817567825317,0.1411878019571304,0.6424605846405029,284.88250732421875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,299.3314819335937,284.88531494140625,1.0,0.355399876832962,1.0,1.0,0.0,1.0,-1.8494954109191888,1.8494926691055296,2.758035634542466e-06,1.4217835664749146,0.8481331467628479,0.8481331467628479,0.0,61.26821517944336,85.0,43820.234375,0.0,554.2723388671875,1.0,280.9581298828125,283.9217834472656,296.21160888671875,299.1038818359375,293.1499938964844,293.1499938964844,281.25,38309.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170305490493774,1.0,0.0,0.0,3.5303938388824463,3.5304172039031982,8.316480943904025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.828125,0.0,1420.83837890625,1895.4371337890625,0.0,2628.081787109375,0.8796064853668213,1.0,0.0,3.0,1.0,0.0
18085200,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.96456778049469,0.3523348867893219,0.3175899088382721,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8186930418014526,0.2180084437131881,0.207744762301445,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8586104512214661,0.2537393867969513,0.1783580631017685,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8032630085945129,0.2055729329586029,0.1960344761610031,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7118817567825317,0.1411878019571304,0.6424605846405029,284.88250732421875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,299.3314819335937,284.88531494140625,1.0,0.355399876832962,1.0,1.0,0.0,1.0,-1.8494954109191888,1.8494926691055296,2.758035634542466e-06,1.4217835664749146,0.8481331467628479,0.8481331467628479,0.0,61.26821517944336,85.0,43820.234375,0.0,554.2723388671875,1.0,280.9581298828125,283.9217834472656,296.21160888671875,299.1038818359375,293.1499938964844,293.1499938964844,281.25,38309.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170305490493774,1.0,0.0,0.0,3.5303938388824463,3.5304172039031982,8.316480943904025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.828125,0.0,1420.83837890625,1895.4371337890625,0.0,2628.081787109375,0.8796064853668213,1.0,0.0,3.0,1.0,0.0
18085260,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9345481991767884,0.3549335598945617,0.3193419575691223,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7948874235153198,0.2185296267271042,0.2083923816680908,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8345119953155518,0.2543033063411712,0.1788296848535537,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7791357040405273,0.2059559524059295,0.1965599656105041,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6884937882423401,0.1405622214078903,0.6405208706855774,285.03271484375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,299.3238220214844,285.0293884277344,1.0,0.3631051182746887,1.0,1.0,0.0,1.0,-1.852787733078003,1.852784991264344,2.7649525691231247e-06,1.4223769903182983,0.9758255481719972,0.9758255481719972,0.0,69.02761840820312,73.0,43422.1953125,0.0,580.5642700195312,1.0,281.2416687011719,284.06109619140625,296.1273803710937,298.9262390136719,293.1499938964844,293.1499938964844,280.95001220703125,31836.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097056150436401,1.0,0.0,0.0,3.684616327285767,3.6846399307250977,9.058949785867298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.01806640625,0.0,1540.5728759765625,1895.4371337890625,0.0,2560.482666015625,0.909982204437256,1.0,0.0,3.0,1.0,0.0
18085320,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9345481991767884,0.3549335598945617,0.3193419575691223,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7948874235153198,0.2185296267271042,0.2083923816680908,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8345119953155518,0.2543033063411712,0.1788296848535537,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7791357040405273,0.2059559524059295,0.1965599656105041,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.6884937882423401,0.1405622214078903,0.6405208706855774,285.03271484375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,299.3238220214844,285.0293884277344,1.0,0.3631051182746887,1.0,1.0,0.0,1.0,-1.852787733078003,1.852784991264344,2.7649525691231247e-06,1.4223769903182983,0.9758255481719972,0.9758255481719972,0.0,69.02761840820312,73.0,43422.1953125,0.0,580.5642700195312,1.0,281.2416687011719,284.06109619140625,296.1273803710937,298.9262390136719,293.1499938964844,293.1499938964844,280.95001220703125,31836.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097056150436401,1.0,0.0,0.0,3.684616327285767,3.6846399307250977,9.058949785867298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.01806640625,0.0,1540.5728759765625,1895.4371337890625,0.0,2560.482666015625,0.909982204437256,1.0,0.0,3.0,1.0,0.0
18085380,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9310868382453918,0.3574134707450866,0.3218240737915039,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7906131744384766,0.2186425030231475,0.2087241560220718,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8303189873695374,0.2542968094348907,0.1790302693843841,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7748588919639587,0.2059537172317505,0.1967748403549194,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6831892132759094,0.1397667080163955,0.6377012729644775,284.8643493652344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,299.316162109375,284.871826171875,1.0,0.3640789687633514,1.0,1.0,0.0,1.0,-1.8532830476760864,1.8532803058624268,2.7612034045887413e-06,1.418940544128418,0.8384925127029419,0.8384925127029419,0.0,70.55109405517578,61.0,43855.71875,0.0,585.7194213867188,1.0,280.9571533203125,283.9003295898437,296.1717224121094,299.0660705566406,293.1499938964844,293.1499938964844,281.25,40393.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217301964759827,1.0,0.0,0.0,3.5533604621887207,3.553384304046631,8.425037094639265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.05224609375,0.0,1460.2896728515625,1895.4371337890625,0.0,2671.606201171875,0.8868570923805237,1.0,0.0,3.0,1.0,0.0
18085440,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9310868382453918,0.3574134707450866,0.3218240737915039,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7906131744384766,0.2186425030231475,0.2087241560220718,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8303189873695374,0.2542968094348907,0.1790302693843841,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7748588919639587,0.2059537172317505,0.1967748403549194,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6831892132759094,0.1397667080163955,0.6377012729644775,284.8643493652344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,299.316162109375,284.871826171875,1.0,0.3640789687633514,1.0,1.0,0.0,1.0,-1.8532830476760864,1.8532803058624268,2.7612034045887413e-06,1.418940544128418,0.8384925127029419,0.8384925127029419,0.0,70.55109405517578,61.0,43855.71875,0.0,585.7194213867188,1.0,280.9571533203125,283.9003295898437,296.1717224121094,299.0660705566406,293.1499938964844,293.1499938964844,281.25,40393.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217301964759827,1.0,0.0,0.0,3.5533604621887207,3.553384304046631,8.425037094639265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.05224609375,0.0,1460.2896728515625,1895.4371337890625,0.0,2671.606201171875,0.8868570923805237,1.0,0.0,3.0,1.0,0.0
18085500,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9362947344779968,0.3591899871826172,0.323056548833847,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7935239672660828,0.2188564836978912,0.208754301071167,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8330404758453369,0.2545158863067627,0.1790222376585006,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7776058316230774,0.2061000168323516,0.1967486292123794,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6850342154502869,0.1394830495119094,0.6357980966567993,285.0179138183594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,299.31573486328125,285.0311584472656,1.0,0.362846314907074,1.0,1.0,0.0,1.0,-1.852469563484192,1.852466821670532,2.75658840109827e-06,1.4166507720947266,0.9355393648147584,0.9355393648147584,0.0,69.48284912109375,61.0,43242.57421875,0.0,581.774658203125,1.0,281.1996154785156,284.06561279296875,296.0946655273437,298.8443908691406,293.1499938964844,293.1499938964844,281.25,34500.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141777515411377,1.0,0.0,0.0,3.5933520793914795,3.5933752059936523,8.61574505961471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.56591796875,0.0,1460.0078125,1895.4371337890625,0.0,2601.71826171875,0.8941476941108704,1.0,0.0,3.0,1.0,0.0
18085560,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.94671893119812,0.3612702488899231,0.3247598707675934,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8003367781639099,0.2192462086677551,0.2089790254831314,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8395566344261169,0.2549472153186798,0.1792115420103073,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7841655611991882,0.2064141780138015,0.1969043016433715,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6903876662254333,0.1393495351076126,0.6345323324203491,285.0309143066406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,299.3180847167969,285.02734375,1.0,0.3608266711235046,1.0,1.0,0.0,1.0,-1.8536767959594729,1.853674054145813,2.7584896997723263e-06,1.4163984060287476,0.9721145629882812,0.9721145629882812,0.0,67.29513549804688,49.0,43406.30078125,0.0,575.7235717773438,1.0,281.2424011230469,284.0501403808594,296.0973815917969,298.8920288085937,293.1499938964844,293.1499938964844,280.95001220703125,32266.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811014711856842,1.0,0.0,0.0,3.6988742351531982,3.698898077011109,9.129193472290352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.83203125,0.0,1559.9210205078125,1895.4371337890625,0.0,2572.540771484375,0.9135693311691284,1.0,0.0,3.0,1.0,0.0
18085620,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9736241102218628,0.364116758108139,0.3274044990539551,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8199175000190735,0.219492495059967,0.2091285437345504,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8595229983329773,0.2550612986087799,0.179272174835205,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8040021061897278,0.2065404504537582,0.1969321370124817,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7071208953857422,0.1387730538845062,0.6312733292579651,284.8670959472656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,299.3134765625,284.87481689453125,1.0,0.3547989130020141,1.0,1.0,0.0,1.0,-1.8532289266586304,1.8532261848449707,2.756801222858485e-06,1.4157660007476809,0.8374457359313965,0.8374457359313965,0.0,61.233154296875,37.0,43803.8203125,0.0,556.2797241210938,1.0,280.9571228027344,283.8957214355469,296.1531677246094,299.0413513183594,293.1499938964844,293.1499938964844,281.25,40655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217954635620117,1.0,0.0,0.0,3.5545847415924072,3.5546085834503174,8.430843081441708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.111328125,0.0,1463.5057373046875,1895.4371337890625,0.0,2672.2109375,0.8874401450157166,1.0,0.0,3.0,1.0,0.0
18085680,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9736241102218628,0.364116758108139,0.3274044990539551,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8199175000190735,0.219492495059967,0.2091285437345504,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8595229983329773,0.2550612986087799,0.179272174835205,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8040021061897278,0.2065404504537582,0.1969321370124817,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7071208953857422,0.1387730538845062,0.6312733292579651,284.8670959472656,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,299.3134765625,284.87481689453125,1.0,0.3547989130020141,1.0,1.0,0.0,1.0,-1.8532289266586304,1.8532261848449707,2.756801222858485e-06,1.4157660007476809,0.8374457359313965,0.8374457359313965,0.0,61.233154296875,37.0,43803.8203125,0.0,556.2797241210938,1.0,280.9571228027344,283.8957214355469,296.1531677246094,299.0413513183594,293.1499938964844,293.1499938964844,281.25,40655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217954635620117,1.0,0.0,0.0,3.5545847415924072,3.5546085834503174,8.430843081441708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.111328125,0.0,1463.5057373046875,1895.4371337890625,0.0,2672.2109375,0.8874401450157166,1.0,0.0,3.0,1.0,0.0
18085740,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3683578073978424,0.3251956701278686,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.847436249256134,0.2202046066522598,0.2093400508165359,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8905389308929443,0.2557916343212127,0.1794040650129318,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8313927054405212,0.2071035206317901,0.1970130801200866,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7301327586174011,0.1385165303945541,0.628165066242218,285.0323486328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,299.3168334960937,285.0269470214844,1.0,0.3466138243675232,1.0,1.0,0.0,1.0,-1.846552848815918,1.8465501070022583,2.7407450033933856e-06,1.413045883178711,0.972090780735016,0.972090780735016,0.0,53.88182067871094,25.0,43272.15234375,0.0,528.7872924804688,1.0,281.2425231933594,284.04217529296875,296.08544921875,298.87481689453125,293.1499938964844,293.1499938964844,280.95001220703125,32273.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810636043548584,1.0,0.0,0.0,3.70131778717041,3.70134162902832,9.141259056377748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.28173828125,0.0,1562.740478515625,1895.4371337890625,0.0,2569.052001953125,0.9140580296516418,1.0,0.0,3.0,1.0,0.0
18085800,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3683578073978424,0.3251956701278686,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.847436249256134,0.2202046066522598,0.2093400508165359,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8905389308929443,0.2557916343212127,0.1794040650129318,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8313927054405212,0.2071035206317901,0.1970130801200866,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7301327586174011,0.1385165303945541,0.628165066242218,285.0323486328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,299.3168334960937,285.0269470214844,1.0,0.3466138243675232,1.0,1.0,0.0,1.0,-1.846552848815918,1.8465501070022583,2.7407450033933856e-06,1.413045883178711,0.972090780735016,0.972090780735016,0.0,53.88182067871094,25.0,43272.15234375,0.0,528.7872924804688,1.0,281.2425231933594,284.04217529296875,296.08544921875,298.87481689453125,293.1499938964844,293.1499938964844,280.95001220703125,32273.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810636043548584,1.0,0.0,0.0,3.70131778717041,3.70134162902832,9.141259056377748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.28173828125,0.0,1562.740478515625,1895.4371337890625,0.0,2569.052001953125,0.9140580296516418,1.0,0.0,3.0,1.0,0.0
18085860,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.376781016588211,0.296121209859848,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8742321133613586,0.2204057574272155,0.2095087021589279,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9210945963859558,0.2558050155639648,0.1794444024562835,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.856586217880249,0.2071811705827713,0.197056233882904,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7508354783058167,0.1380370557308197,0.6254574060440063,284.8450012207031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,299.3402404785156,284.8521423339844,1.0,0.3354892432689667,1.0,1.0,0.0,1.0,-1.8095217943191528,1.8095191717147827,2.6383961539977463e-06,1.387144923210144,0.8112610578536987,0.8112610578536987,0.0,47.76688003540039,28.0,42850.98046875,0.0,485.1159362792969,1.0,280.9577941894531,283.8826904296875,296.1343688964844,298.9810485839844,293.1499938964844,293.1499938964844,281.25,42619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194605708122253,1.0,0.0,0.0,3.4924533367156982,3.4924771785736084,8.138690645864699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.55810546875,0.0,1412.2423095703125,1895.4371337890625,0.0,2650.57275390625,0.8750220537185669,1.0,0.0,3.0,1.0,0.0
18085920,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.376781016588211,0.296121209859848,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8742321133613586,0.2204057574272155,0.2095087021589279,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9210945963859558,0.2558050155639648,0.1794444024562835,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.856586217880249,0.2071811705827713,0.197056233882904,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7508354783058167,0.1380370557308197,0.6254574060440063,284.8450012207031,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,299.3402404785156,284.8521423339844,1.0,0.3354892432689667,1.0,1.0,0.0,1.0,-1.8095217943191528,1.8095191717147827,2.6383961539977463e-06,1.387144923210144,0.8112610578536987,0.8112610578536987,0.0,47.76688003540039,28.0,42850.98046875,0.0,485.1159362792969,1.0,280.9577941894531,283.8826904296875,296.1343688964844,298.9810485839844,293.1499938964844,293.1499938964844,281.25,42619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194605708122253,1.0,0.0,0.0,3.4924533367156982,3.4924771785736084,8.138690645864699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.55810546875,0.0,1412.2423095703125,1895.4371337890625,0.0,2650.57275390625,0.8750220537185669,1.0,0.0,3.0,1.0,0.0
18085980,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.3899122774600982,0.2743424475193023,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8977997303009033,0.2210796028375625,0.2098177373409271,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9488806128501892,0.2564471662044525,0.1796131730079651,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8789811134338379,0.2076967060565948,0.1972276866436004,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7693700194358826,0.1380726099014282,0.6240778565406799,284.9962463378906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,299.39208984375,284.991455078125,1.0,0.3279829323291778,1.0,1.0,0.0,1.0,-1.7824805974960327,1.782478094100952,2.565490376582602e-06,1.368518948554993,0.9177352786064148,0.9177352786064148,0.0,43.5479621887207,31.0,41880.23046875,0.0,455.177490234375,1.0,281.2415466308594,284.0271911621094,296.0590515136719,298.7688293457031,293.1499938964844,293.1499938964844,280.95001220703125,33478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034858107566833,1.0,0.0,0.0,3.5970075130462646,3.597030639648437,8.633283528070024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.99951171875,0.0,1456.417236328125,1895.4371337890625,0.0,2503.337890625,0.8913720846176147,1.0,0.0,3.0,1.0,0.0
18086040,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.3899122774600982,0.2743424475193023,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8977997303009033,0.2210796028375625,0.2098177373409271,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9488806128501892,0.2564471662044525,0.1796131730079651,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8789811134338379,0.2076967060565948,0.1972276866436004,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7693700194358826,0.1380726099014282,0.6240778565406799,284.9962463378906,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,299.39208984375,284.991455078125,1.0,0.3279829323291778,1.0,1.0,0.0,1.0,-1.7824805974960327,1.782478094100952,2.565490376582602e-06,1.368518948554993,0.9177352786064148,0.9177352786064148,0.0,43.5479621887207,31.0,41880.23046875,0.0,455.177490234375,1.0,281.2415466308594,284.0271911621094,296.0590515136719,298.7688293457031,293.1499938964844,293.1499938964844,280.95001220703125,33478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034858107566833,1.0,0.0,0.0,3.5970075130462646,3.597030639648437,8.633283528070024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.99951171875,0.0,1456.417236328125,1895.4371337890625,0.0,2503.337890625,0.8913720846176147,1.0,0.0,3.0,1.0,0.0
18086100,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.3963119089603424,0.2660543322563171,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9078603982925416,0.2213093787431717,0.2100894600152969,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9597615003585817,0.2565940916538238,0.1797889173030853,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8885288238525391,0.207850694656372,0.197423055768013,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7774301171302795,0.1381023824214935,0.6241966485977173,284.8492736816406,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,299.4168395996094,284.8338928222656,1.0,0.3252986967563629,1.0,1.0,0.0,1.0,-1.7734419107437134,1.7734392881393433,2.541413778089918e-06,1.362308144569397,0.8142755031585693,0.8142755031585693,0.0,42.04450225830078,31.0,42283.0,0.0,445.0748291015625,1.0,280.9990539550781,283.8620910644531,296.12957763671875,298.96514892578125,293.1499938964844,293.1499938964844,280.95001220703125,38849.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086086511611938,1.0,0.0,0.0,3.540792465209961,3.540816068649292,8.365545340893732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.92578125,0.0,1435.7161865234375,1895.4371337890625,0.0,2550.386474609375,0.8798673748970032,1.0,0.0,3.0,1.0,0.0
18086160,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.4023149311542511,0.2599100172519684,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9158505797386168,0.2214182317256927,0.210177794098854,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9673025608062744,0.2565819025039673,0.1797739267349243,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8956127166748047,0.207886204123497,0.1974431425333023,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7834299802780151,0.138059601187706,0.6238925457000732,284.8734130859375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,299.4385681152344,284.8844299316406,1.0,0.3231987655162811,1.0,1.0,0.0,1.0,-1.7658097743988037,1.7658072710037231,2.5209080831700703e-06,1.356844425201416,0.7949772477149963,0.7949772477149963,0.0,40.94486618041992,49.0,41683.46875,0.0,437.1298828125,1.0,280.9588317871094,283.9359741210937,296.1184997558594,298.87762451171875,293.1499938964844,293.1499938964844,281.25,42704.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087503910064697,1.0,0.0,0.0,3.3377976417541504,3.337819814682007,7.433841346937697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.22998046875,0.0,1258.65283203125,1895.4371337890625,0.0,2551.690673828125,0.8426520228385925,1.0,0.0,3.0,1.0,0.0
18086220,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4127753674983978,0.2664713263511657,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9085718989372252,0.2222884595394134,0.2108701318502426,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.960032880306244,0.2573954463005066,0.1802153885364532,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8888900876045227,0.2085640877485275,0.197965919971466,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7773914337158203,0.1383958309888839,0.6250797510147095,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,299.47149658203125,285.0278015136719,1.0,0.3266870081424713,1.0,1.0,0.0,1.0,-1.77707839012146,1.7770757675170898,2.551859097366105e-06,1.3654056787490845,0.9246086478233336,0.9246086478233336,0.0,42.1983528137207,67.0,41609.0,0.0,447.7698059082031,1.0,281.2399597167969,284.0658264160156,296.0721130371094,298.7430725097656,293.1499938964844,293.1499938964844,280.95001220703125,31979.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945918440818787,1.0,0.0,0.0,3.521231412887573,3.5212533473968506,8.273369189737423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.072265625,0.0,1365.548583984375,1895.4371337890625,0.0,2422.086181640625,0.8734332919120789,1.0,0.0,3.0,1.0,0.0
18086280,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.4127753674983978,0.2664713263511657,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9085718989372252,0.2222884595394134,0.2108701318502426,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.960032880306244,0.2573954463005066,0.1802153885364532,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8888900876045227,0.2085640877485275,0.197965919971466,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7773914337158203,0.1383958309888839,0.6250797510147095,285.02996826171875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,299.47149658203125,285.0278015136719,1.0,0.3266870081424713,1.0,1.0,0.0,1.0,-1.77707839012146,1.7770757675170898,2.551859097366105e-06,1.3654056787490845,0.9246086478233336,0.9246086478233336,0.0,42.1983528137207,67.0,41609.0,0.0,447.7698059082031,1.0,281.2399597167969,284.0658264160156,296.0721130371094,298.7430725097656,293.1499938964844,293.1499938964844,280.95001220703125,31979.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945918440818787,1.0,0.0,0.0,3.521231412887573,3.5212533473968506,8.273369189737423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.072265625,0.0,1365.548583984375,1895.4371337890625,0.0,2422.086181640625,0.8734332919120789,1.0,0.0,3.0,1.0,0.0
18086340,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4168762266635895,0.2916746139526367,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8817232251167297,0.2227438688278198,0.2116156220436096,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9289128184318542,0.257597267627716,0.1806306540966034,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8629913926124573,0.2088424563407898,0.1985387206077575,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7547929286956787,0.1382947415113449,0.6261808276176453,284.9093322753906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,299.4621276855469,284.9188232421875,1.0,0.3365541100502014,1.0,1.0,0.0,1.0,-1.810733675956726,1.810731053352356,2.6453894861333538e-06,1.3907749652862549,0.8316586017608643,0.8316586017608643,0.0,47.098262786865234,85.0,42686.45703125,0.0,483.8473205566406,1.0,280.9591979980469,283.9441223144531,296.1596069335937,298.9556579589844,293.1499938964844,293.1499938964844,281.25,39047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806359589099884,1.0,0.0,0.0,3.4117703437805176,3.411792755126953,7.766992098368064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.50732421875,0.0,1305.240966796875,1895.4371337890625,0.0,2529.7099609375,0.855278730392456,1.0,0.0,3.0,1.0,0.0
18086400,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4168762266635895,0.2916746139526367,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8817232251167297,0.2227438688278198,0.2116156220436096,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9289128184318542,0.257597267627716,0.1806306540966034,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8629913926124573,0.2088424563407898,0.1985387206077575,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7547929286956787,0.1382947415113449,0.6261808276176453,284.9093322753906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,299.4621276855469,284.9188232421875,1.0,0.3365541100502014,1.0,1.0,0.0,1.0,-1.810733675956726,1.810731053352356,2.6453894861333538e-06,1.3907749652862549,0.8316586017608643,0.8316586017608643,0.0,47.098262786865234,85.0,42686.45703125,0.0,483.8473205566406,1.0,280.9591979980469,283.9441223144531,296.1596069335937,298.9556579589844,293.1499938964844,293.1499938964844,281.25,39047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806359589099884,1.0,0.0,0.0,3.4117703437805176,3.411792755126953,7.766992098368064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.50732421875,0.0,1305.240966796875,1895.4371337890625,0.0,2529.7099609375,0.855278730392456,1.0,0.0,3.0,1.0,0.0
18086460,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4166545569896698,0.3289082050323486,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8487272262573242,0.2239484935998916,0.2127374708652496,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8903459906578064,0.2586712539196014,0.1813376396894455,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8316625356674194,0.2098331451416015,0.1994702666997909,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7273505926132202,0.138477623462677,0.62751704454422,285.0911560058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,299.4229736328125,285.0899963378906,1.0,0.3512600064277649,1.0,1.0,0.0,1.0,-1.860350608825684,1.8603477478027344,2.787178118524025e-06,1.4283475875854492,1.0,1.0,0.0,55.05983352661133,103.0,43383.7734375,0.0,541.6859130859375,1.0,281.24176025390625,284.088134765625,296.12408447265625,298.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,30168.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006889224052429,1.0,0.0,0.0,3.645379304885864,3.645402431488037,8.867041856319702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6328125,0.0,1484.45556640625,1895.4371337890625,0.0,2477.7255859375,0.9002171754837036,1.0,0.0,3.0,1.0,0.0
18086520,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4166545569896698,0.3289082050323486,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8487272262573242,0.2239484935998916,0.2127374708652496,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8903459906578064,0.2586712539196014,0.1813376396894455,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8316625356674194,0.2098331451416015,0.1994702666997909,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7273505926132202,0.138477623462677,0.62751704454422,285.0911560058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,299.4229736328125,285.0899963378906,1.0,0.3512600064277649,1.0,1.0,0.0,1.0,-1.860350608825684,1.8603477478027344,2.787178118524025e-06,1.4283475875854492,1.0,1.0,0.0,55.05983352661133,103.0,43383.7734375,0.0,541.6859130859375,1.0,281.24176025390625,284.088134765625,296.12408447265625,298.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,30168.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006889224052429,1.0,0.0,0.0,3.645379304885864,3.645402431488037,8.867041856319702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.6328125,0.0,1484.45556640625,1895.4371337890625,0.0,2477.7255859375,0.9002171754837036,1.0,0.0,3.0,1.0,0.0
18086580,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9985494017601012,0.4113663136959076,0.3718270063400268,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8170126676559448,0.2251381129026413,0.2143320888280868,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8541944026947021,0.2594954371452331,0.1823164969682693,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7996035218238831,0.2108327001333236,0.2008764445781707,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6978034377098083,0.138584554195404,0.6302038431167603,284.9282531738281,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,299.3590087890625,284.9330749511719,1.0,0.3695086538791656,1.0,1.0,0.0,1.0,-1.920531988143921,1.920529007911682,2.965717612823937e-06,1.4744378328323364,0.91799134016037,0.91799134016037,0.0,65.89737701416016,106.0,45402.8828125,0.0,619.4160766601562,1.0,280.956787109375,283.8956604003906,296.2134704589844,299.168212890625,293.1499938964844,293.1499938964844,280.6499938964844,35369.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204295039176941,1.0,0.0,0.0,3.68959903717041,3.68962335586548,9.083466920856154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.11083984375,0.0,1572.9000244140625,1895.4371337890625,0.0,2659.548828125,0.9135422110557556,1.0,0.0,3.0,1.0,0.0
18086640,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9985494017601012,0.4113663136959076,0.3718270063400268,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8170126676559448,0.2251381129026413,0.2143320888280868,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8541944026947021,0.2594954371452331,0.1823164969682693,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7996035218238831,0.2108327001333236,0.2008764445781707,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6978034377098083,0.138584554195404,0.6302038431167603,284.9282531738281,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,299.3590087890625,284.9330749511719,1.0,0.3695086538791656,1.0,1.0,0.0,1.0,-1.920531988143921,1.920529007911682,2.965717612823937e-06,1.4744378328323364,0.91799134016037,0.91799134016037,0.0,65.89737701416016,106.0,45402.8828125,0.0,619.4160766601562,1.0,280.956787109375,283.8956604003906,296.2134704589844,299.168212890625,293.1499938964844,293.1499938964844,280.6499938964844,35369.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204295039176941,1.0,0.0,0.0,3.68959903717041,3.68962335586548,9.083466920856154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.11083984375,0.0,1572.9000244140625,1895.4371337890625,0.0,2659.548828125,0.9135422110557556,1.0,0.0,3.0,1.0,0.0
18086700,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9737967252731324,0.4092506766319275,0.3695482015609741,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.795181930065155,0.2256006747484207,0.2151224762201309,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8321611285209656,0.2597149908542633,0.1827442198991775,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7776836156845093,0.2112055718898773,0.2015807926654815,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.6775630116462708,0.1384863555431366,0.631438136100769,284.81317138671875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,299.3304443359375,284.8031311035156,1.0,0.3762399554252624,1.0,1.0,0.0,1.0,-1.9209824800491333,1.9209794998168943,2.9674224606424104e-06,1.4750250577926636,0.8194792866706848,0.8194792866706848,0.0,73.56970977783203,106.0,46075.80078125,0.0,645.04248046875,1.0,280.7004699707031,283.74951171875,296.24139404296875,299.3298034667969,293.1499938964844,293.1499938964844,280.6499938964844,40072.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318648934364319,1.0,0.0,0.0,3.618492603302002,3.6185169219970703,8.736724907976168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.466796875,0.0,1528.606201171875,1895.4371337890625,0.0,2765.8125,0.8979822397232056,1.0,0.0,3.0,1.0,0.0
18086760,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9537310600280762,0.4092103838920593,0.3688201606273651,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7799882888793945,0.2260812520980835,0.2157780826091766,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8173171877861023,0.2599442601203918,0.1830474883317947,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.763049840927124,0.211594209074974,0.2021530270576477,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6638556718826294,0.1384261399507522,0.6321333050727844,284.86346435546875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,299.317626953125,284.8748779296875,1.0,0.3820230662822723,1.0,1.0,0.0,1.0,-1.922778844833374,1.922775864601136,2.972685479107895e-06,1.476284146308899,0.8109411001205444,0.8109411001205444,0.0,79.80294799804688,94.0,45672.71484375,0.0,666.8132934570312,1.0,280.6586608886719,283.8360900878906,296.19927978515625,299.2119140625,293.1499938964844,293.1499938964844,280.95001220703125,42601.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353222012519836,1.0,0.0,0.0,3.426858425140381,3.4268815517425537,7.835841984160652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.06689453125,0.0,1345.1678466796875,1895.4371337890625,0.0,2798.043212890625,0.8622965216636658,1.0,0.0,3.0,1.0,0.0
18086820,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.944323182106018,0.4130287766456604,0.3714523613452911,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7730737328529358,0.2279373407363891,0.2174396961927414,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8098342418670654,0.2614948451519012,0.1840293556451797,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7563716769218445,0.2132146656513214,0.2036060690879821,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.657110869884491,0.1390910148620605,0.6347507834434509,285.0245361328125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,299.3217468261719,285.0218200683594,1.0,0.3865628540515899,1.0,1.0,0.0,1.0,-1.9339959621429443,1.9339929819107056,3.006455926879425e-06,1.4846951961517334,0.939805507659912,0.939805507659912,0.0,83.9498062133789,82.0,45587.42578125,0.0,689.14453125,1.0,280.9413757324219,283.9717712402344,296.1269226074219,299.0478515625,293.1499938964844,293.1499938964844,280.6499938964844,32318.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252302408218384,1.0,0.0,0.0,3.598443984985352,3.5984668731689453,8.640179771646217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.77685546875,0.0,1449.406005859375,1895.4371337890625,0.0,2704.09033203125,0.8909568786621094,1.0,0.0,3.0,1.0,0.0
18086880,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.944323182106018,0.4130287766456604,0.3714523613452911,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7730737328529358,0.2279373407363891,0.2174396961927414,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8098342418670654,0.2614948451519012,0.1840293556451797,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7563716769218445,0.2132146656513214,0.2036060690879821,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.657110869884491,0.1390910148620605,0.6347507834434509,285.0245361328125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,299.3217468261719,285.0218200683594,1.0,0.3865628540515899,1.0,1.0,0.0,1.0,-1.9339959621429443,1.9339929819107056,3.006455926879425e-06,1.4846951961517334,0.939805507659912,0.939805507659912,0.0,83.9498062133789,82.0,45587.42578125,0.0,689.14453125,1.0,280.9413757324219,283.9717712402344,296.1269226074219,299.0478515625,293.1499938964844,293.1499938964844,280.6499938964844,32318.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252302408218384,1.0,0.0,0.0,3.598443984985352,3.5984668731689453,8.640179771646217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.77685546875,0.0,1449.406005859375,1895.4371337890625,0.0,2704.09033203125,0.8909568786621094,1.0,0.0,3.0,1.0,0.0
18086940,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9534109234809875,0.4164675176143646,0.3746621310710907,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7795494198799133,0.2296089380979538,0.219037115573883,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8156079649925232,0.2626537382602691,0.1848954260349273,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7623661160469055,0.2146648168563842,0.2049897462129593,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6621749997138977,0.1398863792419433,0.6380411982536316,284.8947448730469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,299.3251037597656,284.9025573730469,1.0,0.3862932622432709,1.0,1.0,0.0,1.0,-1.9464246034622192,1.946421504020691,3.044178356503835e-06,1.4940507411956787,0.8333563208580017,0.8333563208580017,0.0,82.23736572265625,70.0,46277.1953125,0.0,693.262939453125,1.0,280.6579284667969,283.8450012207031,296.1928405761719,299.2217102050781,293.1499938964844,293.1499938964844,280.95001220703125,39755.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362860083580017,1.0,0.0,0.0,3.464521169662476,3.4645440578460693,8.009026828403876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.326171875,0.0,1363.1119384765625,1895.4371337890625,0.0,2807.035888671875,0.8674013614654541,1.0,0.0,3.0,1.0,0.0
