time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9534109234809875,0.4164675176143646,0.3746621310710907,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7795494198799133,0.2296089380979538,0.219037115573883,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8156079649925232,0.2626537382602691,0.1848954260349273,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7623661160469055,0.2146648168563842,0.2049897462129593,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6621749997138977,0.1398863792419433,0.6380411982536316,284.8947448730469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,299.3251037597656,284.9025573730469,1.0,0.3862932622432709,1.0,1.0,0.0,1.0,-1.9464246034622192,1.946421504020691,3.044178356503835e-06,1.4940507411956787,0.8333563208580017,0.8333563208580017,0.0,82.23736572265625,70.0,46277.1953125,0.0,693.262939453125,1.0,280.6579284667969,283.8450012207031,296.1928405761719,299.2217102050781,293.1499938964844,293.1499938964844,280.95001220703125,39755.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362860083580017,1.0,0.0,0.0,3.464521169662476,3.4645440578460693,8.009026828403876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.326171875,0.0,1363.1119384765625,1895.4371337890625,0.0,2807.035888671875,0.8674013614654541,1.0,0.0,3.0,1.0,0.0
18087060,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9746929407119752,0.4214327335357666,0.3784684538841247,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.796565055847168,0.2319374978542328,0.2207854241132736,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8311481475830078,0.2645813524723053,0.1858784407377243,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7785277962684631,0.2167262434959411,0.2065000981092453,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6765730381011963,0.1412323713302612,0.6421316266059875,285.0466003417969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,299.338623046875,285.043212890625,1.0,0.382918119430542,1.0,1.0,0.0,1.0,-1.9609960317611688,1.960992932319641,3.0882792998454534e-06,1.504701852798462,0.9719716906547546,0.9719716906547546,0.0,76.61119079589844,58.0,46265.03515625,0.0,686.0501098632812,1.0,280.9419860839844,283.974365234375,296.14678955078125,299.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,31493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278035521507263,1.0,0.0,0.0,3.650794267654419,3.650817632675171,8.893404128684779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.548828125,0.0,1500.3272705078125,1895.4371337890625,0.0,2728.008544921875,0.9021308422088624,1.0,0.0,3.0,1.0,0.0
18087120,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9746929407119752,0.4214327335357666,0.3784684538841247,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.796565055847168,0.2319374978542328,0.2207854241132736,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8311481475830078,0.2645813524723053,0.1858784407377243,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7785277962684631,0.2167262434959411,0.2065000981092453,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6765730381011963,0.1412323713302612,0.6421316266059875,285.0466003417969,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,299.338623046875,285.043212890625,1.0,0.382918119430542,1.0,1.0,0.0,1.0,-1.9609960317611688,1.960992932319641,3.0882792998454534e-06,1.504701852798462,0.9719716906547546,0.9719716906547546,0.0,76.61119079589844,58.0,46265.03515625,0.0,686.0501098632812,1.0,280.9419860839844,283.974365234375,296.14678955078125,299.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,31493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278035521507263,1.0,0.0,0.0,3.650794267654419,3.650817632675171,8.893404128684779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.548828125,0.0,1500.3272705078125,1895.4371337890625,0.0,2728.008544921875,0.9021308422088624,1.0,0.0,3.0,1.0,0.0
18087180,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.4252339601516723,0.381134033203125,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8214595913887024,0.2339834868907928,0.2225311696529388,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8552944660186768,0.26601243019104,0.1867864578962326,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8036092519760132,0.2185188680887222,0.2080015987157821,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6991961598396301,0.142520934343338,0.6467318534851074,284.88922119140625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,299.344482421875,284.8955993652344,1.0,0.3775844573974609,1.0,1.0,0.0,1.0,-1.9748618602752688,1.97485876083374,3.130301138298819e-06,1.5146515369415283,0.8541211485862732,0.8541211485862732,0.0,68.89478302001953,46.0,47131.81640625,0.0,671.0611572265625,1.0,280.6573181152344,283.81512451171875,296.21734619140625,299.2987976074219,293.1499938964844,293.1499938964844,280.95001220703125,38933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407135605812073,1.0,0.0,0.0,3.5618820190429688,3.561905860900879,8.465495398013445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.55029296875,0.0,1458.7418212890625,1895.4371337890625,0.0,2848.382568359375,0.8878522515296936,1.0,0.0,3.0,1.0,0.0
18087240,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.4252339601516723,0.381134033203125,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8214595913887024,0.2339834868907928,0.2225311696529388,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8552944660186768,0.26601243019104,0.1867864578962326,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8036092519760132,0.2185188680887222,0.2080015987157821,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6991961598396301,0.142520934343338,0.6467318534851074,284.88922119140625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,299.344482421875,284.8955993652344,1.0,0.3775844573974609,1.0,1.0,0.0,1.0,-1.9748618602752688,1.97485876083374,3.130301138298819e-06,1.5146515369415283,0.8541211485862732,0.8541211485862732,0.0,68.89478302001953,46.0,47131.81640625,0.0,671.0611572265625,1.0,280.6573181152344,283.81512451171875,296.21734619140625,299.2987976074219,293.1499938964844,293.1499938964844,280.95001220703125,38933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407135605812073,1.0,0.0,0.0,3.5618820190429688,3.561905860900879,8.465495398013445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.55029296875,0.0,1458.7418212890625,1895.4371337890625,0.0,2848.382568359375,0.8878522515296936,1.0,0.0,3.0,1.0,0.0
18087300,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.4287372827529907,0.3695365786552429,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8308650255203247,0.2351749241352081,0.2234194427728653,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8652124404907227,0.2669351398944855,0.1872283816337585,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8133782148361206,0.2195657789707183,0.2087642699480056,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7082403898239136,0.1432758420705795,0.6492002010345459,285.0267028808594,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,299.3551025390625,285.0362243652344,1.0,0.3737924993038177,1.0,1.0,0.0,1.0,-1.9669731855392456,1.9669700860977173,3.105748191956081e-06,1.508575677871704,0.9467056393623352,0.9467056393623352,0.0,65.97053527832031,46.0,46447.9140625,0.0,654.903564453125,1.0,280.90020751953125,283.9626159667969,296.1539306640625,299.0962219238281,293.1499938964844,293.1499938964844,280.95001220703125,33841.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345584273338318,1.0,0.0,0.0,3.614977598190308,3.615000724792481,8.719759421182971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.78564453125,0.0,1478.5565185546875,1895.4371337890625,0.0,2790.91943359375,0.8980659246444702,1.0,0.0,3.0,1.0,0.0
18087360,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.4343838691711426,0.3554922342300415,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8423165082931519,0.236531525850296,0.2245279401540756,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8775753378868103,0.2680444419384002,0.1878734529018402,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8245681524276733,0.220766007900238,0.2097295671701431,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.71860271692276,0.1441948264837265,0.6524536609649658,285.02264404296875,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,299.3789367675781,285.0173645019531,1.0,0.369372546672821,1.0,1.0,0.0,1.0,-1.956593632698059,1.9565905332565308,3.073648031204357e-06,1.5006096363067627,0.9715835452079772,0.9715835452079772,0.0,62.69740676879883,34.0,46441.97265625,0.0,636.215087890625,1.0,280.9427185058594,283.9380798339844,296.161376953125,299.1455078125,293.1499938964844,293.1499938964844,280.6499938964844,32349.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321356773376465,1.0,0.0,0.0,3.711088180541992,3.7111122608184814,9.189583920488076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.2216796875,0.0,1574.4302978515625,1895.4371337890625,0.0,2768.33544921875,0.9162418246269226,1.0,0.0,3.0,1.0,0.0
18087420,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.4484239816665649,0.3222569525241852,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8722596168518066,0.2387278825044632,0.2264786064624786,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9094558358192444,0.2695072889328003,0.1888504922389984,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8526060581207275,0.2226720303297042,0.2114023715257644,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.743161141872406,0.1458979994058609,0.6589970588684082,284.8553161621094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,299.442138671875,284.8631286621094,1.0,0.3589227497577667,1.0,1.0,0.0,1.0,-1.9300726652145384,1.9300696849823,2.9922618978162063e-06,1.4801031351089478,0.8238087296485901,0.8238087296485901,0.0,55.37178802490234,37.0,46298.5546875,0.0,592.1427612304688,1.0,280.6571960449219,283.7938232421875,296.2131652832031,299.2629089355469,293.1499938964844,293.1499938964844,280.95001220703125,41784.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409005999565125,1.0,0.0,0.0,3.519721508026123,3.519745349884033,8.266275699497783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.12890625,0.0,1434.7379150390625,1895.4371337890625,0.0,2850.130859375,0.8807359933853149,1.0,0.0,3.0,1.0,0.0
18087480,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.4484239816665649,0.3222569525241852,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8722596168518066,0.2387278825044632,0.2264786064624786,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9094558358192444,0.2695072889328003,0.1888504922389984,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8526060581207275,0.2226720303297042,0.2114023715257644,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.743161141872406,0.1458979994058609,0.6589970588684082,284.8553161621094,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,299.442138671875,284.8631286621094,1.0,0.3589227497577667,1.0,1.0,0.0,1.0,-1.9300726652145384,1.9300696849823,2.9922618978162063e-06,1.4801031351089478,0.8238087296485901,0.8238087296485901,0.0,55.37178802490234,37.0,46298.5546875,0.0,592.1427612304688,1.0,280.6571960449219,283.7938232421875,296.2131652832031,299.2629089355469,293.1499938964844,293.1499938964844,280.95001220703125,41784.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409005999565125,1.0,0.0,0.0,3.519721508026123,3.519745349884033,8.266275699497783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.12890625,0.0,1434.7379150390625,1895.4371337890625,0.0,2850.130859375,0.8807359933853149,1.0,0.0,3.0,1.0,0.0
18087540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.457036018371582,0.3085684180259704,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8865246176719666,0.2400455325841903,0.2274601012468338,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9255573749542236,0.2705090939998626,0.189326524734497,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8659886121749878,0.2238237112760543,0.2122400999069214,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7548848986625671,0.1469709724187851,0.6626976728439331,285.00299072265625,284.95001220703125,296.7980651855469,293.1968994140625,296.7969970703125,299.4838562011719,285.0146789550781,1.0,0.3553618192672729,1.0,1.0,0.0,1.0,-1.9208223819732664,1.920819401741028,2.963926363008796e-06,1.472781777381897,0.9134615063667296,0.9134615063667296,0.0,52.583290100097656,37.0,45558.62109375,0.0,576.2778930664062,1.0,280.8971862792969,283.9546813964844,296.14520263671875,299.03619384765625,293.1499938964844,293.1499938964844,280.95001220703125,35341.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319073915481567,1.0,0.0,0.0,3.5498838424682617,3.5499067306518555,8.408559324379894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.51123046875,0.0,1419.8206787109375,1895.4371337890625,0.0,2766.20849609375,0.8852335214614868,1.0,0.0,3.0,1.0,0.0
18087600,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4662516415119171,0.2961268723011017,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9009204506874084,0.2416053861379623,0.2287768125534057,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9418729543685912,0.2717684507369995,0.1900874823331833,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8796798586845398,0.2251971215009689,0.2133868485689163,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7671258449554443,0.1482829451560974,0.6677842736244202,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,299.52880859375,285.0039367675781,1.0,0.3525617122650146,1.0,1.0,0.0,1.0,-1.915857195854187,1.915854215621948,2.948814426417812e-06,1.4688761234283447,0.938288152217865,0.938288152217865,0.0,50.23201751708984,40.0,45625.26953125,0.0,565.0337524414062,1.0,280.9420166015625,283.9366760253906,296.1564636230469,299.085693359375,293.1499938964844,293.1499938964844,280.6499938964844,33074.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272556662559509,1.0,0.0,0.0,3.644487857818604,3.644511461257935,8.862705840328999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.783203125,0.0,1505.185791015625,1895.4371337890625,0.0,2722.913330078125,0.9017961025238036,1.0,0.0,3.0,1.0,0.0
18087660,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.4747310280799866,0.2858210206031799,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9143771529197692,0.2429475486278534,0.2300741821527481,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9556544423103333,0.272731602191925,0.190816193819046,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8920081257820129,0.2263660132884979,0.2145165503025055,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7784327268600464,0.1494991779327392,0.6731030344963074,284.8637390136719,284.95001220703125,296.834716796875,293.20587158203125,296.8336486816406,299.5698547363281,284.8497009277344,1.0,0.3505977690219879,1.0,1.0,0.0,1.0,-1.9136558771133425,1.9136528968811035,2.942134869954316e-06,1.4671489000320437,0.8412176966667175,0.8412176966667175,0.0,48.40107345581055,40.0,46276.83984375,0.0,557.4972534179688,1.0,280.6990966796875,283.7704467773437,296.2296447753906,299.30194091796875,293.1499938964844,293.1499938964844,280.6499938964844,37576.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332505226135254,1.0,0.0,0.0,3.613525152206421,3.613548994064331,8.712754038242565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.69873046875,0.0,1504.6446533203125,1895.4371337890625,0.0,2778.725341796875,0.8955342769622803,1.0,0.0,3.0,1.0,0.0
18087720,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.4830527007579803,0.2774622142314911,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9267155528068542,0.2442170083522796,0.2312332838773727,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9665000438690186,0.273546814918518,0.1913695335388183,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.902582585811615,0.2274568676948547,0.2155101895332336,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7884045839309692,0.1506882458925247,0.6782127022743225,284.8833923339844,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,299.6093444824219,284.8922119140625,1.0,0.3492296040058136,1.0,1.0,0.0,1.0,-1.9130014181137085,1.9129984378814693,2.940148078778293e-06,1.4666335582733154,0.8229667544364929,0.8229667544364929,0.0,46.98989486694336,60.0,45892.3828125,0.0,552.436767578125,1.0,280.6581726074219,283.82781982421875,296.2250366210937,299.2335510253906,293.1499938964844,293.1499938964844,280.95001220703125,41032.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347365856170654,1.0,0.0,0.0,3.45359754562378,3.453620672225952,7.95860216840083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.884765625,0.0,1361.0733642578125,1895.4371337890625,0.0,2792.581298828125,0.8663215637207031,1.0,0.0,3.0,1.0,0.0
18087780,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4978890120983124,0.2816075384616852,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9258930683135986,0.2475206404924392,0.2341538220643997,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9644030928611756,0.2761041224002838,0.1929792463779449,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.901625633239746,0.230342611670494,0.2180556952953338,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7892492413520813,0.1535523980855941,0.6904981136322021,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,299.6712341308594,285.0515441894531,1.0,0.355096161365509,1.0,1.0,0.0,1.0,-1.9412001371383667,1.941197156906128,3.025703563253046e-06,1.4883205890655518,0.9710001945495604,0.9710001945495604,0.0,48.35786437988281,80.0,46118.16015625,0.0,577.1661987304688,1.0,280.9418640136719,283.9718322753906,296.1892395019531,299.127197265625,293.1499938964844,293.1499938964844,280.6499938964844,31486.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240930438041687,1.0,0.0,0.0,3.640437364578247,3.64046049118042,8.843016416903993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0302734375,0.0,1488.8770751953125,1895.4371337890625,0.0,2693.529541015625,0.8998895883560181,1.0,0.0,3.0,1.0,0.0
18087840,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.4978890120983124,0.2816075384616852,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9258930683135986,0.2475206404924392,0.2341538220643997,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9644030928611756,0.2761041224002838,0.1929792463779449,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.901625633239746,0.230342611670494,0.2180556952953338,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7892492413520813,0.1535523980855941,0.6904981136322021,285.05322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,299.6712341308594,285.0515441894531,1.0,0.355096161365509,1.0,1.0,0.0,1.0,-1.9412001371383667,1.941197156906128,3.025703563253046e-06,1.4883205890655518,0.9710001945495604,0.9710001945495604,0.0,48.35786437988281,80.0,46118.16015625,0.0,577.1661987304688,1.0,280.9418640136719,283.9718322753906,296.1892395019531,299.127197265625,293.1499938964844,293.1499938964844,280.6499938964844,31486.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240930438041687,1.0,0.0,0.0,3.640437364578247,3.64046049118042,8.843016416903993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0302734375,0.0,1488.8770751953125,1895.4371337890625,0.0,2693.529541015625,0.8998895883560181,1.0,0.0,3.0,1.0,0.0
18087900,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5029113292694092,0.2913865447044372,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9162244200706482,0.2490821480751037,0.2358006536960601,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9545719623565674,0.2772210538387298,0.1939190477132797,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8931387662887573,0.2316967844963073,0.2195020914077758,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7826761603355408,0.1548909395933151,0.6972377896308899,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,299.683837890625,284.9054260253906,1.0,0.3607856929302215,1.0,1.0,0.0,1.0,-1.965872287750244,1.965869188308716,3.102016989942058e-06,1.5075130462646484,0.8967023491859436,0.8967023491859436,0.0,50.6312141418457,80.0,47450.078125,0.0,602.9445190429688,1.0,280.6971740722656,283.8004150390625,296.2728576660156,299.39019775390625,293.1499938964844,293.1499938964844,280.6499938964844,34453.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330583572387695,1.0,0.0,0.0,3.669878244400024,3.669902086257935,8.986624493445561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.56982421875,0.0,1543.7615966796875,1895.4371337890625,0.0,2776.934326171875,0.9068371653556824,1.0,0.0,3.0,1.0,0.0
18087960,297.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.5061166286468506,0.3061007857322693,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9019458293914796,0.2504822015762329,0.2372664809226989,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9385156631469728,0.2781166136264801,0.1946631520986557,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.879955530166626,0.232893705368042,0.2207772582769394,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7719214558601379,0.1560384035110473,0.703208863735199,284.9212951660156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,299.6822509765625,284.9287109375,1.0,0.3679705858230591,1.0,1.0,0.0,1.0,-1.99489176273346,1.9948885440826416,3.1931972443999257e-06,1.5301270484924316,0.8842276930809021,0.8842276930809021,0.0,53.970821380615234,100.0,47853.0078125,0.0,636.2975463867188,1.0,280.65740966796875,283.8208923339844,296.2796325683594,299.3834228515625,293.1499938964844,293.1499938964844,280.95001220703125,37098.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386018872261047,1.0,0.0,0.0,3.610086441040039,3.610110282897949,8.696179634171131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.00048828125,0.0,1497.3446044921875,1895.4371337890625,0.0,2828.655517578125,0.897415816783905,1.0,0.0,3.0,1.0,0.0
18088020,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.5095403790473938,0.3444518744945526,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8705599308013916,0.2540363073348999,0.2406776696443557,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9009578824043274,0.2808551490306854,0.1965724527835846,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8499202132225037,0.2359798699617386,0.223766341805458,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7468809485435486,0.1585807055234909,0.715605616569519,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,299.646484375,285.1469116210937,1.0,0.3860388696193695,1.0,1.0,0.0,1.0,-2.065804243087769,2.065800905227661,3.422165491429041e-06,1.5854146480560305,1.0,1.0,0.0,63.21544647216797,118.0,48672.2109375,0.0,725.4505004882812,1.0,280.94305419921875,284.0154724121094,296.2474975585937,299.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,32205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361877202987671,1.0,0.0,0.0,3.781713485717773,3.781738042831421,9.542684438201832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.4833984375,0.0,1655.2838134765625,1895.4371337890625,0.0,2806.11865234375,0.9319466948509216,1.0,0.0,3.0,1.0,0.0
18088080,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.5095403790473938,0.3444518744945526,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8705599308013916,0.2540363073348999,0.2406776696443557,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9009578824043274,0.2808551490306854,0.1965724527835846,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8499202132225037,0.2359798699617386,0.223766341805458,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7468809485435486,0.1585807055234909,0.715605616569519,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,299.646484375,285.1469116210937,1.0,0.3860388696193695,1.0,1.0,0.0,1.0,-2.065804243087769,2.065800905227661,3.422165491429041e-06,1.5854146480560305,1.0,1.0,0.0,63.21544647216797,118.0,48672.2109375,0.0,725.4505004882812,1.0,280.94305419921875,284.0154724121094,296.2474975585937,299.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,32205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361877202987671,1.0,0.0,0.0,3.781713485717773,3.781738042831421,9.542684438201832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.4833984375,0.0,1655.2838134765625,1895.4371337890625,0.0,2806.11865234375,0.9319466948509216,1.0,0.0,3.0,1.0,0.0
18088140,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5075948238372803,0.3898091614246368,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8402796983718872,0.2573067545890808,0.2443226277828216,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8668831586837769,0.2831752300262451,0.1986457854509353,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8211991190910339,0.2387955486774444,0.2269749343395233,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7224834561347961,0.1606973558664322,0.7277796864509583,285.00836181640625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,299.5759582519531,285.0111083984375,1.0,0.4070038795471191,1.0,1.0,0.0,1.0,-2.145613670349121,2.1456100940704346,3.690420726343291e-06,1.6477783918380735,1.0,1.0,0.0,75.26809692382812,136.0,51332.11328125,0.0,838.7662963867188,1.0,280.6578063964844,283.8300476074219,296.3286437988281,299.6372375488281,293.1499938964844,293.1499938964844,280.3500061035156,33714.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563690185546875,1.0,0.0,0.0,3.8675436973571777,3.8675694465637207,9.980761888073175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1435546875,0.0,1770.8157958984375,1895.4371337890625,0.0,2994.95654296875,0.9525294303894044,1.0,0.0,3.0,1.0,0.0
18088200,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.5075948238372803,0.3898091614246368,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8402796983718872,0.2573067545890808,0.2443226277828216,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8668831586837769,0.2831752300262451,0.1986457854509353,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8211991190910339,0.2387955486774444,0.2269749343395233,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7224834561347961,0.1606973558664322,0.7277796864509583,285.00836181640625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,299.5759582519531,285.0111083984375,1.0,0.4070038795471191,1.0,1.0,0.0,1.0,-2.145613670349121,2.1456100940704346,3.690420726343291e-06,1.6477783918380735,1.0,1.0,0.0,75.26809692382812,136.0,51332.11328125,0.0,838.7662963867188,1.0,280.6578063964844,283.8300476074219,296.3286437988281,299.6372375488281,293.1499938964844,293.1499938964844,280.3500061035156,33714.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563690185546875,1.0,0.0,0.0,3.8675436973571777,3.8675694465637207,9.980761888073175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1435546875,0.0,1770.8157958984375,1895.4371337890625,0.0,2994.95654296875,0.9525294303894044,1.0,0.0,3.0,1.0,0.0
18088260,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.5006088018417358,0.4401094019412994,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8121737837791443,0.2600876092910766,0.2474960833787918,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8357258439064026,0.2848703563213348,0.2002442777156829,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7919032573699951,0.2411326467990875,0.2297326773405075,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6964806914329529,0.1622193306684494,0.7373961806297302,284.9178771972656,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,299.4739685058594,284.92462158203125,1.0,0.4295593798160553,1.0,1.0,0.0,1.0,-2.226626396179199,2.2266223430633545,3.973915681854123e-06,1.7110847234725952,0.9398885369300842,0.9398885369300842,0.0,89.95832824707031,124.0,53718.0546875,0.0,971.2706909179688,1.0,280.3568725585937,283.6994934082031,296.3385009765625,299.81103515625,293.1499938964844,293.1499938964844,280.04998779296875,36891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875434935092926,1.0,0.0,0.0,3.836127758026123,3.836153745651245,9.819274282563129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.603515625,0.0,1757.2825927734375,1895.4371337890625,0.0,3173.78515625,0.9478888511657716,1.0,0.0,3.0,1.0,0.0
18088320,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.5006088018417358,0.4401094019412994,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8121737837791443,0.2600876092910766,0.2474960833787918,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8357258439064026,0.2848703563213348,0.2002442777156829,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7919032573699951,0.2411326467990875,0.2297326773405075,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6964806914329529,0.1622193306684494,0.7373961806297302,284.9178771972656,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,299.4739685058594,284.92462158203125,1.0,0.4295593798160553,1.0,1.0,0.0,1.0,-2.226626396179199,2.2266223430633545,3.973915681854123e-06,1.7110847234725952,0.9398885369300842,0.9398885369300842,0.0,89.95832824707031,124.0,53718.0546875,0.0,971.2706909179688,1.0,280.3568725585937,283.6994934082031,296.3385009765625,299.81103515625,293.1499938964844,293.1499938964844,280.04998779296875,36891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875434935092926,1.0,0.0,0.0,3.836127758026123,3.836153745651245,9.819274282563129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.603515625,0.0,1757.2825927734375,1895.4371337890625,0.0,3173.78515625,0.9478888511657716,1.0,0.0,3.0,1.0,0.0
18088380,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9826285243034364,0.4954581558704376,0.4466326832771301,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7930943965911865,0.2627612054347992,0.2504242062568664,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8164252042770386,0.286465048789978,0.2016508728265762,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7729350924491882,0.2433396130800247,0.2322287857532501,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6790634393692017,0.163550466299057,0.7453420162200928,284.8768615722656,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,299.3945617675781,284.8844299316406,1.0,0.4405499696731567,1.0,1.0,0.0,1.0,-2.252736568450928,2.252732515335083,4.069061560585396e-06,1.732290267944336,0.8552462458610535,0.8552462458610535,0.0,100.9696273803711,112.0,54627.22265625,0.0,1039.7528076171875,1.0,280.05694580078125,283.6379089355469,296.32232666015625,299.8799743652344,293.1499938964844,293.1499938964844,280.3500061035156,41065.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889307975769043,1.0,0.0,0.0,3.639759302139282,3.639784097671509,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.67138671875,0.0,1559.6014404296875,1895.4371337890625,0.0,3300.206787109375,0.9075442552566528,1.0,0.0,3.0,1.0,0.0
18088440,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9826285243034364,0.4954581558704376,0.4466326832771301,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7930943965911865,0.2627612054347992,0.2504242062568664,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8164252042770386,0.286465048789978,0.2016508728265762,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7729350924491882,0.2433396130800247,0.2322287857532501,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6790634393692017,0.163550466299057,0.7453420162200928,284.8768615722656,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,299.3945617675781,284.8844299316406,1.0,0.4405499696731567,1.0,1.0,0.0,1.0,-2.252736568450928,2.252732515335083,4.069061560585396e-06,1.732290267944336,0.8552462458610535,0.8552462458610535,0.0,100.9696273803711,112.0,54627.22265625,0.0,1039.7528076171875,1.0,280.05694580078125,283.6379089355469,296.32232666015625,299.8799743652344,293.1499938964844,293.1499938964844,280.3500061035156,41065.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889307975769043,1.0,0.0,0.0,3.639759302139282,3.639784097671509,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.67138671875,0.0,1559.6014404296875,1895.4371337890625,0.0,3300.206787109375,0.9075442552566528,1.0,0.0,3.0,1.0,0.0
18088500,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9786447882652284,0.4966902434825897,0.4467394649982452,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7908995151519775,0.2644506990909576,0.2519077956676483,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8137482404708862,0.2876973152160644,0.2023972570896148,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.770693302154541,0.2447654604911804,0.2334780097007751,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6769569516181946,0.1644941866397857,0.7492421269416809,285.03289794921875,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,299.38934326171875,285.0419311523437,1.0,0.4431183040142059,1.0,1.0,0.0,1.0,-2.2612497806549072,2.2612457275390625,4.100021214981098e-06,1.7390176057815552,0.9596289396286012,0.9596289396286012,0.0,103.14317321777344,112.0,54176.1640625,0.0,1057.249755859375,1.0,280.30206298828125,283.7987060546875,296.2554016113281,299.66571044921875,293.1499938964844,293.1499938964844,280.3500061035156,34542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830012083053589,1.0,0.0,0.0,3.693259239196777,3.6932835578918457,9.10149822175299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.642578125,0.0,1570.7999267578125,1895.4371337890625,0.0,3244.699951171875,0.916343092918396,1.0,0.0,3.0,1.0,0.0
18088560,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9805384278297424,0.4988628625869751,0.448330819606781,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7935258746147156,0.266351968050003,0.2536122798919678,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8157352805137634,0.2891686260700226,0.2033530473709106,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7730616331100464,0.2463904768228531,0.2349267303943634,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6791632175445557,0.165647268295288,0.7539477944374084,285.0449523925781,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,299.3929748535156,285.0436096191406,1.0,0.4445236325263977,1.0,1.0,0.0,1.0,-2.273746490478516,2.273742198944092,4.145611001149518e-06,1.748845458030701,0.999427080154419,0.999427080154419,0.0,103.11520385742188,100.0,54597.10546875,0.0,1070.3603515625,1.0,280.34326171875,283.7910461425781,296.2662658691406,299.7365417480469,293.1499938964844,293.1499938964844,280.04998779296875,32609.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815094232559204,1.0,0.0,0.0,3.786654233932495,3.7866790294647217,9.567634151608218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2900390625,0.0,1664.266845703125,1895.4371337890625,0.0,3230.724609375,0.9336589574813844,1.0,0.0,3.0,1.0,0.0
18088620,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.990900695323944,0.5021367073059082,0.4513497054576874,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8052793145179749,0.2696245312690735,0.256681740283966,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.825640857219696,0.2913593649864197,0.2049130946397781,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7841185927391052,0.2491414248943328,0.2374988943338394,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6895501017570496,0.1677507013082504,0.7628812193870544,284.9030456542969,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,299.3894348144531,284.9078063964844,1.0,0.4445489943027496,1.0,1.0,0.0,1.0,-2.2967591285705566,2.296754837036133,4.230554623063654e-06,1.7671080827713013,0.8963005542755127,0.8963005542755127,0.0,99.68327331542967,88.0,55813.05859375,0.0,1081.5887451171875,1.0,280.05621337890625,283.6338195800781,296.3287048339844,299.94140625,293.1499938964844,293.1499938964844,280.3500061035156,38014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929739594459534,1.0,0.0,0.0,3.7249035835266113,3.724928617477417,9.258131399292324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.0400390625,0.0,1633.4942626953125,1895.4371337890625,0.0,3338.008544921875,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
18088680,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.990900695323944,0.5021367073059082,0.4513497054576874,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8052793145179749,0.2696245312690735,0.256681740283966,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.825640857219696,0.2913593649864197,0.2049130946397781,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7841185927391052,0.2491414248943328,0.2374988943338394,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6895501017570496,0.1677507013082504,0.7628812193870544,284.9030456542969,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,299.3894348144531,284.9078063964844,1.0,0.4445489943027496,1.0,1.0,0.0,1.0,-2.2967591285705566,2.296754837036133,4.230554623063654e-06,1.7671080827713013,0.8963005542755127,0.8963005542755127,0.0,99.68327331542967,88.0,55813.05859375,0.0,1081.5887451171875,1.0,280.05621337890625,283.6338195800781,296.3287048339844,299.94140625,293.1499938964844,293.1499938964844,280.3500061035156,38014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929739594459534,1.0,0.0,0.0,3.7249035835266113,3.724928617477417,9.258131399292324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.0400390625,0.0,1633.4942626953125,1895.4371337890625,0.0,3338.008544921875,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
18088740,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.5080079436302185,0.449758768081665,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.819299578666687,0.2735325694084167,0.2599533498287201,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8382440805435181,0.2942752838134765,0.206609234213829,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7981879115104675,0.2524640560150146,0.2402389794588089,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7027465105056763,0.170353278517723,0.772845983505249,285.07037353515625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,299.4046936035156,285.0678405761719,1.0,0.441423237323761,1.0,1.0,0.0,1.0,-2.303122043609619,2.303117752075196,4.2565379771986045e-06,1.773478627204895,1.0,1.0,0.0,94.8888931274414,76.0,55441.75390625,0.0,1075.645263671875,1.0,280.34356689453125,283.792724609375,296.2911376953125,299.8241577148437,293.1499938964844,293.1499938964844,280.04998779296875,33328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867939710617065,1.0,0.0,0.0,3.846430540084839,3.8464560508728014,9.87208977676346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.255859375,0.0,1741.82470703125,1895.4371337890625,0.0,3280.212646484375,0.9474139213562012,1.0,0.0,3.0,1.0,0.0
18088800,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.5080079436302185,0.449758768081665,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.819299578666687,0.2735325694084167,0.2599533498287201,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8382440805435181,0.2942752838134765,0.206609234213829,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7981879115104675,0.2524640560150146,0.2402389794588089,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7027465105056763,0.170353278517723,0.772845983505249,285.07037353515625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,299.4046936035156,285.0678405761719,1.0,0.441423237323761,1.0,1.0,0.0,1.0,-2.303122043609619,2.303117752075196,4.2565379771986045e-06,1.773478627204895,1.0,1.0,0.0,94.8888931274414,76.0,55441.75390625,0.0,1075.645263671875,1.0,280.34356689453125,283.792724609375,296.2911376953125,299.8241577148437,293.1499938964844,293.1499938964844,280.04998779296875,33328.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867939710617065,1.0,0.0,0.0,3.846430540084839,3.8464560508728014,9.87208977676346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.255859375,0.0,1741.82470703125,1895.4371337890625,0.0,3280.212646484375,0.9474139213562012,1.0,0.0,3.0,1.0,0.0
