time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.5135722756385803,0.4310620427131653,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8323279023170471,0.2758396863937378,0.2620953023433685,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8510989546775818,0.2958450615406036,0.2077205926179886,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8117612600326538,0.2544085383415222,0.2420293539762497,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7152001261711121,0.1719746738672256,0.7795674800872803,284.8879089355469,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,299.42535400390625,284.882080078125,1.0,0.4382446706295013,1.0,1.0,0.0,1.0,-2.307774782180786,2.3077704906463623,4.272616479283897e-06,1.7764583826065063,0.9226953983306884,0.9226953983306884,0.0,90.12445068359376,76.0,56514.51953125,0.0,1055.882568359375,1.0,280.0746459960937,283.5902099609375,296.3572692871094,300.05029296875,293.1499938964844,293.1499938964844,280.04998779296875,36343.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958879113197327,1.0,0.0,0.0,3.848020553588867,3.848046541213989,9.880252491711872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6494140625,0.0,1767.5501708984375,1895.4371337890625,0.0,3365.223876953125,0.9484446048736572,1.0,0.0,3.0,1.0,0.0
18088920,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5173028707504272,0.4221903383731842,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.83879554271698,0.2770105600357055,0.263136088848114,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8574925065040588,0.2965600192546844,0.2081801444292068,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8180962204933167,0.2553786039352417,0.2428823411464691,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7209670543670654,0.1728139519691467,0.7829643487930298,284.88458251953125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,299.43927001953125,284.8875427246094,1.0,0.4358680248260498,1.0,1.0,0.0,1.0,-2.304028511047364,2.3040242195129395,4.259014986018883e-06,1.773690104484558,0.904396951198578,0.904396951198578,0.0,87.77285766601562,64.0,56318.8125,0.0,1042.658203125,1.0,280.0557861328125,283.5995788574219,296.3473205566406,300.0048522949219,293.1499938964844,293.1499938964844,279.75,38178.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974592089653015,1.0,0.0,0.0,3.795093297958374,3.795119285583496,9.610328106646191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.28125,0.0,1717.6082763671875,1895.4371337890625,0.0,3379.888916015625,0.9389060735702516,1.0,0.0,3.0,1.0,0.0
18088980,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.5304716229438782,0.3934672772884369,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8609673976898193,0.2803364098072052,0.2659330666065216,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8795921206474304,0.2986085116863251,0.2093525975942611,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.838697612285614,0.2581217885017395,0.2451429516077041,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7395760416984558,0.175249382853508,0.7922823429107666,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,299.4958801269531,284.88104248046875,1.0,0.4278368055820465,1.0,1.0,0.0,1.0,-2.2882072925567627,2.288203239440918,4.201380761514884e-06,1.7617456912994385,0.8225864171981812,0.8225864171981812,0.0,80.36515045166016,67.0,56050.328125,0.0,997.1057739257812,1.0,279.7577819824219,283.59228515625,296.3330078125,299.9859924316406,293.1499938964844,293.1499938964844,280.04998779296875,42366.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017937779426576,1.0,0.0,0.0,3.49158263206482,3.491606473922729,8.134633162626415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.61572265625,0.0,1409.528564453125,1895.4371337890625,0.0,3420.29931640625,0.8766992092132568,1.0,0.0,3.0,1.0,0.0
18089040,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.5304716229438782,0.3934672772884369,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8609673976898193,0.2803364098072052,0.2659330666065216,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8795921206474304,0.2986085116863251,0.2093525975942611,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.838697612285614,0.2581217885017395,0.2451429516077041,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7395760416984558,0.175249382853508,0.7922823429107666,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,299.4958801269531,284.88104248046875,1.0,0.4278368055820465,1.0,1.0,0.0,1.0,-2.2882072925567627,2.288203239440918,4.201380761514884e-06,1.7617456912994385,0.8225864171981812,0.8225864171981812,0.0,80.36515045166016,67.0,56050.328125,0.0,997.1057739257812,1.0,279.7577819824219,283.59228515625,296.3330078125,299.9859924316406,293.1499938964844,293.1499938964844,280.04998779296875,42366.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017937779426576,1.0,0.0,0.0,3.49158263206482,3.491606473922729,8.134633162626415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.61572265625,0.0,1409.528564453125,1895.4371337890625,0.0,3420.29931640625,0.8766992092132568,1.0,0.0,3.0,1.0,0.0
18089100,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5388771891593933,0.3813608288764953,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8718125820159912,0.2824176251888275,0.267608493566513,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8902274966239929,0.3001278638839721,0.2101748436689376,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8485729098320007,0.259875625371933,0.2465240955352783,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7486022710800171,0.1767964661121368,0.7980353832244873,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,299.53826904296875,285.0156555175781,1.0,0.4254671037197113,1.0,1.0,0.0,1.0,-2.2852203845977783,2.2852160930633545,4.190379058854887e-06,1.7593954801559448,0.906554639339447,0.906554639339447,0.0,77.4941635131836,67.0,55399.48828125,0.0,982.8466796875,1.0,279.9982604980469,283.7350769042969,296.2781677246094,299.7684326171875,293.1499938964844,293.1499938964844,280.04998779296875,35421.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931074738502502,1.0,0.0,0.0,3.535895347595215,3.5359182357788086,8.342420869666967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.05908203125,0.0,1405.697509765625,1895.4371337890625,0.0,3339.255859375,0.8820258975028992,1.0,0.0,3.0,1.0,0.0
18089160,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.547436535358429,0.370913565158844,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8822522759437561,0.2846512794494629,0.2695788145065307,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9003341794013977,0.3018088936805725,0.2112475037574768,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8581211566925049,0.2617723941802978,0.2481801360845565,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7574623227119446,0.1785011142492294,0.804972767829895,285.00390625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,299.5813903808594,285.0017395019531,1.0,0.4239372909069061,1.0,1.0,0.0,1.0,-2.2866435050964355,2.286639213562012,4.1957491703215055e-06,1.7605894804000854,0.924236536026001,0.924236536026001,0.0,75.21111297607422,70.0,55603.9453125,0.0,975.41845703125,1.0,280.0419006347656,283.7171325683594,296.2972106933594,299.8345642089844,293.1499938964844,293.1499938964844,279.75,33516.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894199132919312,1.0,0.0,0.0,3.617599487304688,3.61762285232544,8.732413334655575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.802734375,0.0,1478.999755859375,1895.4371337890625,0.0,3304.781982421875,0.8960548043251038,1.0,0.0,3.0,1.0,0.0
18089220,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5627632141113281,0.3558743894100189,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8990558981895447,0.2885850369930267,0.2732831239700317,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9169005155563354,0.3044463694095611,0.213116243481636,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.873634397983551,0.2650631666183471,0.2512752711772918,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7723061442375183,0.1816466748714447,0.8187626004219055,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,299.6452941894531,284.9205017089844,1.0,0.4229212403297424,1.0,1.0,0.0,1.0,-2.29555082321167,2.295546531677246,4.2292658690712415e-06,1.7679625749588013,0.8427377343177795,0.8427377343177795,0.0,72.25760650634766,73.0,56220.70703125,0.0,973.0304565429688,1.0,279.758056640625,283.6236267089844,296.3636169433594,300.0032653808594,293.1499938964844,293.1499938964844,280.04998779296875,39090.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.4744718074798584,3.4744949340820312,8.055099556258938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.98095703125,0.0,1368.5252685546875,1895.4371337890625,0.0,3369.318359375,0.8695599436759949,1.0,0.0,3.0,1.0,0.0
18089280,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5627632141113281,0.3558743894100189,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8990558981895447,0.2885850369930267,0.2732831239700317,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9169005155563354,0.3044463694095611,0.213116243481636,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.873634397983551,0.2650631666183471,0.2512752711772918,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7723061442375183,0.1816466748714447,0.8187626004219055,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,299.6452941894531,284.9205017089844,1.0,0.4229212403297424,1.0,1.0,0.0,1.0,-2.29555082321167,2.295546531677246,4.2292658690712415e-06,1.7679625749588013,0.8427377343177795,0.8427377343177795,0.0,72.25760650634766,73.0,56220.70703125,0.0,973.0304565429688,1.0,279.758056640625,283.6236267089844,296.3636169433594,300.0032653808594,293.1499938964844,293.1499938964844,280.04998779296875,39090.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.4744718074798584,3.4744949340820312,8.055099556258938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.98095703125,0.0,1368.5252685546875,1895.4371337890625,0.0,3369.318359375,0.8695599436759949,1.0,0.0,3.0,1.0,0.0
18089340,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5779941082000732,0.3456641733646393,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9131999611854552,0.2931243479251861,0.2772992253303528,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9308594465255736,0.3077734112739563,0.2152195572853088,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8863325715065002,0.2688972949981689,0.2546438872814178,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7848154902458191,0.1852141320705413,0.833743155002594,285.0352783203125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,299.7016296386719,285.0323791503906,1.0,0.4240899384021759,1.0,1.0,0.0,1.0,-2.312671184539795,2.312666893005371,4.293642632546835e-06,1.7818851470947266,0.962177574634552,0.962177574634552,0.0,70.67829132080078,91.0,56302.53515625,0.0,984.5081176757812,1.0,280.0421142578125,283.73028564453125,296.3422546386719,299.91473388671875,293.1499938964844,293.1499938964844,279.75,31928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888678789138794,1.0,0.0,0.0,3.651986360549927,3.652009725570679,8.899212957658165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.251953125,0.0,1504.896240234375,1895.4371337890625,0.0,3297.849365234375,0.9026063084602356,1.0,0.0,3.0,1.0,0.0
18089400,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5779941082000732,0.3456641733646393,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9131999611854552,0.2931243479251861,0.2772992253303528,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9308594465255736,0.3077734112739563,0.2152195572853088,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8863325715065002,0.2688972949981689,0.2546438872814178,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7848154902458191,0.1852141320705413,0.833743155002594,285.0352783203125,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,299.7016296386719,285.0323791503906,1.0,0.4240899384021759,1.0,1.0,0.0,1.0,-2.312671184539795,2.312666893005371,4.293642632546835e-06,1.7818851470947266,0.962177574634552,0.962177574634552,0.0,70.67829132080078,91.0,56302.53515625,0.0,984.5081176757812,1.0,280.0421142578125,283.73028564453125,296.3422546386719,299.91473388671875,293.1499938964844,293.1499938964844,279.75,31928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888678789138794,1.0,0.0,0.0,3.651986360549927,3.652009725570679,8.899212957658165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.251953125,0.0,1504.896240234375,1895.4371337890625,0.0,3297.849365234375,0.9026063084602356,1.0,0.0,3.0,1.0,0.0
18089460,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5895958542823792,0.3547621965408325,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093062281608582,0.2971883416175842,0.2813531160354614,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9249254465103148,0.3104620575904846,0.217288076877594,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825040459632874,0.2722863554954529,0.2580559253692627,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7827872037887573,0.1884706765413284,0.8492372632026672,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,299.7226867675781,284.929931640625,1.0,0.4326797425746918,1.0,1.0,0.0,1.0,-2.353642225265503,2.353637933731079,4.447356332093477e-06,1.8138617277145384,0.8792764544487,0.8792764544487,0.0,73.83364868164062,109.0,57784.84375,0.0,1040.3631591796875,1.0,279.75738525390625,283.601318359375,296.4103088378906,300.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,37366.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999082446098328,1.0,0.0,0.0,3.589994668960572,3.5900182723999023,8.599652119301027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.76806640625,0.0,1477.4879150390625,1895.4371337890625,0.0,3402.729248046875,0.8935003280639648,1.0,0.0,3.0,1.0,0.0
18089520,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5895958542823792,0.3547621965408325,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093062281608582,0.2971883416175842,0.2813531160354614,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9249254465103148,0.3104620575904846,0.217288076877594,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825040459632874,0.2722863554954529,0.2580559253692627,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7827872037887573,0.1884706765413284,0.8492372632026672,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,299.7226867675781,284.929931640625,1.0,0.4326797425746918,1.0,1.0,0.0,1.0,-2.353642225265503,2.353637933731079,4.447356332093477e-06,1.8138617277145384,0.8792764544487,0.8792764544487,0.0,73.83364868164062,109.0,57784.84375,0.0,1040.3631591796875,1.0,279.75738525390625,283.601318359375,296.4103088378906,300.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,37366.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999082446098328,1.0,0.0,0.0,3.589994668960572,3.5900182723999023,8.599652119301027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.76806640625,0.0,1477.4879150390625,1895.4371337890625,0.0,3402.729248046875,0.8935003280639648,1.0,0.0,3.0,1.0,0.0
18089580,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9990000128746032,0.597365140914917,0.3783191740512848,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8940051198005676,0.3019294738769531,0.2857944071292877,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9064156413078308,0.3139574527740478,0.2196716666221618,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8677674531936646,0.2762884199619293,0.2618203163146972,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7708532810211182,0.1920230239629745,0.8655518293380737,285.0971374511719,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,299.7098083496094,285.0990600585937,1.0,0.4465251863002777,1.0,1.0,0.0,1.0,-2.414246320724488,2.4142415523529053,4.679810899688164e-06,1.8610994815826416,1.0,1.0,0.0,80.86955261230469,112.0,58538.10546875,0.0,1136.0308837890625,1.0,280.0428466796875,283.7525634765625,296.3888244628906,300.08624267578125,293.1499938964844,293.1499938964844,279.75,32005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965327739715576,1.0,0.0,0.0,3.769788980484009,3.769813299179077,9.482598102295016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.068359375,0.0,1639.7000732421875,1895.4371337890625,0.0,3371.243408203125,0.9291084408760072,1.0,0.0,3.0,1.0,0.0
18089640,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9990000128746032,0.597365140914917,0.3783191740512848,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8940051198005676,0.3019294738769531,0.2857944071292877,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9064156413078308,0.3139574527740478,0.2196716666221618,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8677674531936646,0.2762884199619293,0.2618203163146972,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7708532810211182,0.1920230239629745,0.8655518293380737,285.0971374511719,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,299.7098083496094,285.0990600585937,1.0,0.4465251863002777,1.0,1.0,0.0,1.0,-2.414246320724488,2.4142415523529053,4.679810899688164e-06,1.8610994815826416,1.0,1.0,0.0,80.86955261230469,112.0,58538.10546875,0.0,1136.0308837890625,1.0,280.0428466796875,283.7525634765625,296.3888244628906,300.08624267578125,293.1499938964844,293.1499938964844,279.75,32005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965327739715576,1.0,0.0,0.0,3.769788980484009,3.769813299179077,9.482598102295016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.068359375,0.0,1639.7000732421875,1895.4371337890625,0.0,3371.243408203125,0.9291084408760072,1.0,0.0,3.0,1.0,0.0
18089700,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.5996405482292175,0.3887634575366974,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8881665468215942,0.3041651844978332,0.2881285548210144,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8996942639350891,0.3155288994312286,0.2209559977054596,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.862109899520874,0.278171181678772,0.2638104259967804,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7662965059280396,0.1936646997928619,0.8738508224487305,284.97265625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,299.6898193359375,284.9618530273437,1.0,0.4527029991149902,1.0,1.0,0.0,1.0,-2.443513870239258,2.443509101867676,4.7946882659744006e-06,1.8841290473937988,0.9790076613426208,0.9790076613426208,0.0,84.19879913330078,112.0,60265.36328125,0.0,1183.5484619140625,1.0,279.794189453125,283.58447265625,296.4560546875,300.3660583496094,293.1499938964844,293.1499938964844,279.75,33147.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060673117637634,1.0,0.0,0.0,3.817450046539306,3.8174753189086914,9.723889888846315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.3916015625,0.0,1705.245361328125,1895.4371337890625,0.0,3460.07177734375,0.940488874912262,1.0,0.0,3.0,1.0,0.0
18089760,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.6012699007987976,0.3986347913742065,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8827076554298401,0.3061350584030151,0.2901652157306671,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8933906555175781,0.3167904317378998,0.2219772040843963,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8568551540374756,0.2798109948635101,0.2655294835567474,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7620105147361755,0.195084348320961,0.8810346722602844,284.9461669921875,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,299.6651916503906,284.9485778808594,1.0,0.4585043489933014,1.0,1.0,0.0,1.0,-2.4697465896606445,2.4697418212890625,4.89873264086782e-06,1.90469491481781,0.960973620414734,0.960973620414734,0.0,87.3659439086914,115.0,60828.8046875,0.0,1227.808349609375,1.0,279.7562866210937,283.5608215332031,296.4580383300781,300.37066650390625,293.1499938964844,293.1499938964844,279.45001220703125,34935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119975566864014,1.0,0.0,0.0,3.820495843887329,3.820521354675293,9.739411552800448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0166015625,0.0,1722.9161376953125,1895.4371337890625,0.0,3515.1328125,0.9427032470703124,1.0,0.0,3.0,1.0,0.0
18089820,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6039108633995056,0.4166924655437469,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733215928077698,0.309906542301178,0.2939056158065796,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8823428750038147,0.3191504180431366,0.223751962184906,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8478603959083557,0.2829319834709167,0.268659234046936,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545667290687561,0.1976887434720993,0.8937491178512573,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,299.617431640625,284.9069519042969,1.0,0.4690611660480499,1.0,1.0,0.0,1.0,-2.5171093940734863,2.517104387283325,5.089476871944498e-06,1.9418193101882928,0.8861488103866577,0.8861488103866577,0.0,93.31385803222656,118.0,62289.03515625,0.0,1310.91162109375,1.0,279.45684814453125,283.4863586425781,296.4586486816406,300.4794616699219,293.1499938964844,293.1499938964844,279.75,38830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923930823802948,1.0,0.0,0.0,3.690913200378418,3.690938234329224,9.089939112527644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.72265625,0.0,1600.5804443359375,1895.4371337890625,0.0,3625.3896484375,0.9173391461372375,1.0,0.0,3.0,1.0,0.0
18089880,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6039108633995056,0.4166924655437469,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8733215928077698,0.309906542301178,0.2939056158065796,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8823428750038147,0.3191504180431366,0.223751962184906,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8478603959083557,0.2829319834709167,0.268659234046936,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545667290687561,0.1976887434720993,0.8937491178512573,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,299.617431640625,284.9069519042969,1.0,0.4690611660480499,1.0,1.0,0.0,1.0,-2.5171093940734863,2.517104387283325,5.089476871944498e-06,1.9418193101882928,0.8861488103866577,0.8861488103866577,0.0,93.31385803222656,118.0,62289.03515625,0.0,1310.91162109375,1.0,279.45684814453125,283.4863586425781,296.4586486816406,300.4794616699219,293.1499938964844,293.1499938964844,279.75,38830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923930823802948,1.0,0.0,0.0,3.690913200378418,3.690938234329224,9.089939112527644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.72265625,0.0,1600.5804443359375,1895.4371337890625,0.0,3625.3896484375,0.9173391461372375,1.0,0.0,3.0,1.0,0.0
18089940,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6084281802177429,0.4302915334701538,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8682122826576233,0.3146459460258484,0.2982448935508728,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8758379220962524,0.322672575712204,0.226078376173973,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8428729176521301,0.2869514226913452,0.2723383009433746,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7505767345428467,0.2008884251117706,0.9078723788261414,285.0776672363281,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,299.5946044921875,285.07916259765625,1.0,0.4786301255226135,1.0,1.0,0.0,1.0,-2.5628466606140137,2.562841415405273,5.277122454572236e-06,1.9776302576065063,1.0,1.0,0.0,98.28648376464844,121.0,62644.55859375,0.0,1390.5584716796875,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3897399902344,293.1499938964844,293.1499938964844,279.45001220703125,33082.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197002053260804,1.0,0.0,0.0,3.8325023651123047,3.8325276374816895,9.800724001252092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5048828125,0.0,1722.9300537109375,1895.4371337890625,0.0,3586.3916015625,0.9440505504608154,1.0,0.0,3.0,1.0,0.0
18090000,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6084281802177429,0.4302915334701538,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8682122826576233,0.3146459460258484,0.2982448935508728,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8758379220962524,0.322672575712204,0.226078376173973,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8428729176521301,0.2869514226913452,0.2723383009433746,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7505767345428467,0.2008884251117706,0.9078723788261414,285.0776672363281,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,299.5946044921875,285.07916259765625,1.0,0.4786301255226135,1.0,1.0,0.0,1.0,-2.5628466606140137,2.562841415405273,5.277122454572236e-06,1.9776302576065063,1.0,1.0,0.0,98.28648376464844,121.0,62644.55859375,0.0,1390.5584716796875,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3897399902344,293.1499938964844,293.1499938964844,279.45001220703125,33082.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197002053260804,1.0,0.0,0.0,3.8325023651123047,3.8325276374816895,9.800724001252092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5048828125,0.0,1722.9300537109375,1895.4371337890625,0.0,3586.3916015625,0.9440505504608154,1.0,0.0,3.0,1.0,0.0
18090060,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6110119223594666,0.4388257563114166,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8655595779418945,0.3175883591175079,0.3013854622840881,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.872229278087616,0.3246520459651947,0.2277610599994659,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8402446508407593,0.2894107699394226,0.2750085592269897,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7485568523406982,0.2028564065694809,0.9181120991706848,284.9257202148437,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,299.5744934082031,284.9254150390625,1.0,0.4850838482379913,1.0,1.0,0.0,1.0,-2.59441351890564,2.5944082736968994,5.408905053627677e-06,2.0024800300598145,0.9504059553146362,0.9504059553146362,0.0,101.58384704589844,121.0,64400.88671875,0.0,1446.460693359375,1.0,279.4679260253906,283.46441650390625,296.489501953125,300.65252685546875,293.1499938964844,293.1499938964844,279.45001220703125,35493.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303165674209596,1.0,0.0,0.0,3.853019237518311,3.8530452251434326,9.905938895826694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.0458984375,0.0,1766.984130859375,1895.4371337890625,0.0,3684.04248046875,0.9497416615486144,1.0,0.0,3.0,1.0,0.0
18090120,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6117498278617859,0.4424996972084045,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.864120364189148,0.3185654580593109,0.3023922145366668,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8703948259353638,0.3252413272857666,0.2282350063323974,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8388424515724182,0.2902035713195801,0.2758432924747467,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.747393786907196,0.2034693956375122,0.9212896823883056,284.93365478515625,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,299.5647888183594,284.9364929199219,1.0,0.487462431192398,1.0,1.0,0.0,1.0,-2.6054303646087646,2.6054248809814453,5.455358859762782e-06,2.01119065284729,0.9519569277763368,0.9519569277763368,0.0,102.93209838867188,124.0,64615.63671875,0.0,1467.140625,1.0,279.4556884765625,283.4704895019531,296.4843139648437,300.6409912109375,293.1499938964844,293.1499938964844,279.1499938964844,35945.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322083592414856,1.0,0.0,0.0,3.845060348510742,3.845086097717285,9.865055972113623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.6328125,0.0,1760.7763671875,1895.4371337890625,0.0,3701.366455078125,0.9489946365356444,1.0,0.0,3.0,1.0,0.0
18090180,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6135239601135254,0.4557457864284515,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8586891293525696,0.3216882348060608,0.305556982755661,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8635913729667664,0.3269909918308258,0.229607805609703,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335293531417847,0.2926605641841888,0.2783898115158081,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7427858114242554,0.2052459269762039,0.9304775595664978,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,299.5271301269531,284.9064636230469,1.0,0.4953968822956085,1.0,1.0,0.0,1.0,-2.6409051418304443,2.640899419784546,5.6066023716994096e-06,2.0393903255462646,0.8819596767425537,0.8819596767425537,0.0,107.7282943725586,127.0,65758.5859375,0.0,1536.8671875,1.0,279.15679931640625,283.4107360839844,296.4847412109375,300.7284240722656,293.1499938964844,293.1499938964844,279.45001220703125,39246.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412673711776732,1.0,0.0,0.0,3.6918325424194336,3.6918575763702393,9.094467259274096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.009765625,0.0,1604.7811279296875,1895.4371337890625,0.0,3783.962646484375,0.9179412722587584,1.0,0.0,3.0,1.0,0.0
18090240,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6135239601135254,0.4557457864284515,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8586891293525696,0.3216882348060608,0.305556982755661,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8635913729667664,0.3269909918308258,0.229607805609703,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335293531417847,0.2926605641841888,0.2783898115158081,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7427858114242554,0.2052459269762039,0.9304775595664978,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,299.5271301269531,284.9064636230469,1.0,0.4953968822956085,1.0,1.0,0.0,1.0,-2.6409051418304443,2.640899419784546,5.6066023716994096e-06,2.0393903255462646,0.8819596767425537,0.8819596767425537,0.0,107.7282943725586,127.0,65758.5859375,0.0,1536.8671875,1.0,279.15679931640625,283.4107360839844,296.4847412109375,300.7284240722656,293.1499938964844,293.1499938964844,279.45001220703125,39246.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412673711776732,1.0,0.0,0.0,3.6918325424194336,3.6918575763702393,9.094467259274096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.009765625,0.0,1604.7811279296875,1895.4371337890625,0.0,3783.962646484375,0.9179412722587584,1.0,0.0,3.0,1.0,0.0
18090300,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6149528622627258,0.4616265296936035,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8565937280654907,0.3235367834568023,0.3072013854980469,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8608881831169128,0.3282398283481598,0.2303779274225235,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8314250707626343,0.2941384315490722,0.2797019481658935,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7408995032310486,0.2062543183565139,0.934866726398468,285.04754638671875,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,299.515380859375,285.0536193847656,1.0,0.4991014301776886,1.0,1.0,0.0,1.0,-2.657723426818848,2.657717704772949,5.67907272852608e-06,2.052780866622925,0.9864528775215148,0.9864528775215148,0.0,109.93639373779295,127.0,65427.34765625,0.0,1570.231201171875,1.0,279.4034423828125,283.56072998046875,296.4389343261719,300.5409545898437,293.1499938964844,293.1499938964844,279.45001220703125,33868.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001154899596,1.0,0.0,0.0,3.754120826721192,3.754145622253418,9.403938747709616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.140625,0.0,1635.72314453125,1895.4371337890625,0.0,3739.661865234375,0.9291113615036012,1.0,0.0,3.0,1.0,0.0
18090360,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.6166089773178101,0.4665886759757995,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8553110957145691,0.3255011737346649,0.30908203125,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8590697646141052,0.3296330273151397,0.2313645184040069,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.830068826675415,0.2957238554954529,0.2812278270721435,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7396693825721741,0.2073364406824112,0.9398998618125916,285.05621337890625,284.95001220703125,297.64825439453125,293.4647216796875,297.64764404296875,299.5067138671875,285.0562744140625,1.0,0.5027137398719788,1.0,1.0,0.0,1.0,-2.675014019012451,2.6750082969665527,5.754027824877994e-06,2.066530466079712,1.0,1.0,0.0,111.93115997314452,130.0,65931.3203125,0.0,1603.6787109375,1.0,279.443359375,283.556640625,296.4569396972656,300.6329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33044.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359723329544068,1.0,0.0,0.0,3.831019163131714,3.831044435501098,9.793139952307683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.45703125,0.0,1720.829345703125,1895.4371337890625,0.0,3735.759033203125,0.9437530040740968,1.0,0.0,3.0,1.0,0.0
18090420,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.618034839630127,0.4770902395248413,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8520315289497375,0.3285590410232544,0.3123231530189514,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8546798825263977,0.331412523984909,0.2328967005014419,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.82668536901474,0.2980864942073822,0.2838008403778076,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.736589252948761,0.2088785767555236,0.9482359290122986,284.9217529296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,299.4759521484375,284.9242553710937,1.0,0.5095496773719788,1.0,1.0,0.0,1.0,-2.7064850330352783,2.706479072570801,5.891539331059903e-06,2.091471910476685,0.930732250213623,0.930732250213623,0.0,116.02140045166016,133.0,67564.46875,0.0,1667.6875,1.0,279.1567687988281,283.3946533203125,296.5114440917969,300.86065673828125,293.1499938964844,293.1499938964844,278.8500061035156,36758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946459412574768,1.0,0.0,0.0,3.8091206550598153,3.809146404266357,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.1982421875,0.0,1723.429931640625,1895.4371337890625,0.0,3831.010009765625,0.9415112733840942,1.0,0.0,3.0,1.0,0.0
18090480,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.618034839630127,0.4770902395248413,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8520315289497375,0.3285590410232544,0.3123231530189514,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8546798825263977,0.331412523984909,0.2328967005014419,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.82668536901474,0.2980864942073822,0.2838008403778076,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.736589252948761,0.2088785767555236,0.9482359290122986,284.9217529296875,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,299.4759521484375,284.9242553710937,1.0,0.5095496773719788,1.0,1.0,0.0,1.0,-2.7064850330352783,2.706479072570801,5.891539331059903e-06,2.091471910476685,0.930732250213623,0.930732250213623,0.0,116.02140045166016,133.0,67564.46875,0.0,1667.6875,1.0,279.1567687988281,283.3946533203125,296.5114440917969,300.86065673828125,293.1499938964844,293.1499938964844,278.8500061035156,36758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946459412574768,1.0,0.0,0.0,3.8091206550598153,3.809146404266357,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.1982421875,0.0,1723.429931640625,1895.4371337890625,0.0,3831.010009765625,0.9415112733840942,1.0,0.0,3.0,1.0,0.0
18090540,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.6184017658233643,0.4880231320858001,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.848158061504364,0.3312651813030243,0.3149937689304352,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8496896624565125,0.3328281939029693,0.2339633703231811,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8226936459541321,0.3000931441783905,0.2858219742774963,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7328768372535706,0.2100559920072555,0.954236388206482,284.90594482421875,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,299.441650390625,284.90899658203125,1.0,0.5158179998397827,1.0,1.0,0.0,1.0,-2.7337565422058105,2.733750581741333,6.011046934872866e-06,2.112630605697632,0.8692463636398315,0.8692463636398315,0.0,120.13796997070312,136.0,68435.2734375,0.0,1726.9271240234375,1.0,278.8573303222656,283.351806640625,296.5113525390625,300.9287414550781,293.1499938964844,293.1499938964844,279.1499938964844,39368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953408181667328,1.0,0.0,0.0,3.638038158416748,3.638062715530396,8.831364084471716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3798828125,0.0,1545.0240478515625,1895.4371337890625,0.0,3893.61328125,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
18090600,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.6184017658233643,0.4880231320858001,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.848158061504364,0.3312651813030243,0.3149937689304352,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8496896624565125,0.3328281939029693,0.2339633703231811,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8226936459541321,0.3000931441783905,0.2858219742774963,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7328768372535706,0.2100559920072555,0.954236388206482,284.90594482421875,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,299.441650390625,284.90899658203125,1.0,0.5158179998397827,1.0,1.0,0.0,1.0,-2.7337565422058105,2.733750581741333,6.011046934872866e-06,2.112630605697632,0.8692463636398315,0.8692463636398315,0.0,120.13796997070312,136.0,68435.2734375,0.0,1726.9271240234375,1.0,278.8573303222656,283.351806640625,296.5113525390625,300.9287414550781,293.1499938964844,293.1499938964844,279.1499938964844,39368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953408181667328,1.0,0.0,0.0,3.638038158416748,3.638062715530396,8.831364084471716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3798828125,0.0,1545.0240478515625,1895.4371337890625,0.0,3893.61328125,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
18090660,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.6203059554100037,0.4967245757579803,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8461243510246277,0.3347704410552978,0.3182135820388794,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8467041254043579,0.335210382938385,0.2355360388755798,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8203965425491333,0.3028216361999511,0.2883263230323791,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7306234240531921,0.2117243558168411,0.96159428358078,285.0365905761719,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,299.42486572265625,285.0350646972656,1.0,0.5217990279197693,1.0,1.0,0.0,1.0,-2.7618227005004883,2.7618167400360107,6.134206614660798e-06,2.133901834487915,0.994377374649048,0.994377374649048,0.0,123.68212127685548,139.0,68582.4765625,0.0,1785.76953125,1.0,279.14324951171875,283.47760009765625,296.4888916015625,300.8348083496094,293.1499938964844,293.1499938964844,278.8500061035156,32694.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947580635547638,1.0,0.0,0.0,3.78376579284668,3.783790349960327,9.553043582855023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.60546875,0.0,1661.5068359375,1895.4371337890625,0.0,3841.140625,0.9328975677490234,1.0,0.0,3.0,1.0,0.0
