time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.6203059554100037,0.4967245757579803,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8461243510246277,0.3347704410552978,0.3182135820388794,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8467041254043579,0.335210382938385,0.2355360388755798,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8203965425491333,0.3028216361999511,0.2883263230323791,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7306234240531921,0.2117243558168411,0.96159428358078,285.0365905761719,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,299.42486572265625,285.0350646972656,1.0,0.5217990279197693,1.0,1.0,0.0,1.0,-2.7618227005004883,2.7618167400360107,6.134206614660798e-06,2.133901834487915,0.994377374649048,0.994377374649048,0.0,123.68212127685548,139.0,68582.4765625,0.0,1785.76953125,1.0,279.14324951171875,283.47760009765625,296.4888916015625,300.8348083496094,293.1499938964844,293.1499938964844,278.8500061035156,32694.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947580635547638,1.0,0.0,0.0,3.78376579284668,3.783790349960327,9.553043582855023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.60546875,0.0,1661.5068359375,1895.4371337890625,0.0,3841.140625,0.9328975677490234,1.0,0.0,3.0,1.0,0.0
18090780,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6204508543014526,0.5055987238883972,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8438295722007751,0.3375426232814789,0.321147620677948,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8434500694274902,0.3367341458797455,0.2368626743555069,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8178358674049377,0.3048774003982544,0.2905731201171875,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7281736135482788,0.2129150778055191,0.9681637287139891,284.9180908203125,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,299.3972473144531,284.9210205078125,1.0,0.5275421142578125,1.0,1.0,0.0,1.0,-2.7882072925567627,2.788201093673706,6.251023023651214e-06,2.15385103225708,0.906436324119568,0.906436324119568,0.0,127.26978302001952,127.0,69952.3359375,0.0,1843.2943115234373,1.0,278.85650634765625,283.3368225097656,296.5402526855469,301.0460510253906,293.1499938964844,293.1499938964844,278.54998779296875,37321.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568881988525392,1.0,0.0,0.0,3.7300479412078857,3.7300729751586914,9.283721169595084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.794921875,0.0,1634.168212890625,1895.4371337890625,0.0,3924.798828125,0.9244611263275146,1.0,0.0,3.0,1.0,0.0
18090840,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6204508543014526,0.5055987238883972,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8438295722007751,0.3375426232814789,0.321147620677948,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8434500694274902,0.3367341458797455,0.2368626743555069,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8178358674049377,0.3048774003982544,0.2905731201171875,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7281736135482788,0.2129150778055191,0.9681637287139891,284.9180908203125,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,299.3972473144531,284.9210205078125,1.0,0.5275421142578125,1.0,1.0,0.0,1.0,-2.7882072925567627,2.788201093673706,6.251023023651214e-06,2.15385103225708,0.906436324119568,0.906436324119568,0.0,127.26978302001952,127.0,69952.3359375,0.0,1843.2943115234373,1.0,278.85650634765625,283.3368225097656,296.5402526855469,301.0460510253906,293.1499938964844,293.1499938964844,278.54998779296875,37321.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568881988525392,1.0,0.0,0.0,3.7300479412078857,3.7300729751586914,9.283721169595084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.794921875,0.0,1634.168212890625,1895.4371337890625,0.0,3924.798828125,0.9244611263275146,1.0,0.0,3.0,1.0,0.0
18090900,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.6203650236129761,0.5055806040763855,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8448585271835327,0.3387725353240967,0.3223693370819092,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8439823389053345,0.3373245894908905,0.2373252660036087,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.81862872838974,0.3057501316070556,0.2914573848247528,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7287133932113647,0.2133712023496627,0.970458686351776,284.8315124511719,284.95001220703125,297.75860595703125,293.516845703125,297.7581787109375,299.3833923339844,284.8349304199219,1.0,0.5280935764312744,1.0,1.0,0.0,1.0,-2.794048547744751,2.7940423488616943,6.2773051467956975e-06,2.1583921909332275,0.8240200281143188,0.8240200281143188,0.0,127.4820327758789,127.0,70509.8046875,0.0,1853.3802490234373,1.0,278.5992736816406,283.2353820800781,296.56011962890625,301.1913452148437,293.1499938964844,293.1499938964844,278.54998779296875,41603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962060570716858,1.0,0.0,0.0,3.629807233810425,3.6298320293426514,8.791448067313468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.376953125,0.0,1552.5103759765625,1895.4371337890625,0.0,3970.9326171875,0.902338206768036,1.0,0.0,3.0,1.0,0.0
18090960,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6212438941001892,0.5024852156639099,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8474497199058533,0.340075671672821,0.3234837651252746,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8460659384727478,0.3380076885223388,0.2377057820558548,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8208920359611511,0.3066819608211517,0.2922331690788269,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7305115461349487,0.2138565927743911,0.972262442111969,284.90576171875,284.95001220703125,297.7686767578125,293.522216796875,297.7682800292969,299.3756408691406,284.9070739746094,1.0,0.5275425910949707,1.0,1.0,0.0,1.0,-2.795231342315674,2.795225143432617,6.282438789639855e-06,2.15922212600708,0.8479790091514587,0.8479790091514587,0.0,126.59676361083984,130.0,70347.6484375,0.0,1851.0010986328125,1.0,278.55816650390625,283.3010559082031,296.5373229980469,301.0882873535156,293.1499938964844,293.1499938964844,278.8500061035156,39601.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962216019630432,1.0,0.0,0.0,3.5452582836151123,3.545281887054444,8.386660965697956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.6826171875,0.0,1445.9034423828125,1895.4371337890625,0.0,3972.315185546875,0.8857356309890747,1.0,0.0,3.0,1.0,0.0
18091020,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6256528496742249,0.500397801399231,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8510465025901794,0.3433775603771209,0.3264111280441284,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8487440943717957,0.3401804864406585,0.2390665411949157,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8238729238510132,0.3091833591461181,0.2944202125072479,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7328150272369385,0.2153292894363403,0.9781649112701416,285.0063781738281,284.95001220703125,297.7877502441406,293.5327453613281,297.7873840332031,299.3797912597656,285.00592041015625,1.0,0.529328465461731,1.0,1.0,0.0,1.0,-2.8075830936431885,2.807576894760132,6.338761068036547e-06,2.169073343276977,0.9425706267356871,0.9425706267356871,0.0,126.45001220703124,133.0,70182.96875,0.0,1869.630615234375,1.0,278.8417053222656,283.4081726074219,296.515869140625,300.9730224609375,293.1499938964844,293.1499938964844,278.54998779296875,33413.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552956223487854,1.0,0.0,0.0,3.673299789428711,3.673323631286621,9.003389891404368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.95703125,0.0,1539.7711181640625,1895.4371337890625,0.0,3910.54150390625,0.9084224104881288,1.0,0.0,3.0,1.0,0.0
18091080,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6256528496742249,0.500397801399231,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8510465025901794,0.3433775603771209,0.3264111280441284,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8487440943717957,0.3401804864406585,0.2390665411949157,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8238729238510132,0.3091833591461181,0.2944202125072479,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7328150272369385,0.2153292894363403,0.9781649112701416,285.0063781738281,284.95001220703125,297.7877502441406,293.5327453613281,297.7873840332031,299.3797912597656,285.00592041015625,1.0,0.529328465461731,1.0,1.0,0.0,1.0,-2.8075830936431885,2.807576894760132,6.338761068036547e-06,2.169073343276977,0.9425706267356871,0.9425706267356871,0.0,126.45001220703124,133.0,70182.96875,0.0,1869.630615234375,1.0,278.8417053222656,283.4081726074219,296.515869140625,300.9730224609375,293.1499938964844,293.1499938964844,278.54998779296875,33413.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552956223487854,1.0,0.0,0.0,3.673299789428711,3.673323631286621,9.003389891404368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.95703125,0.0,1539.7711181640625,1895.4371337890625,0.0,3910.54150390625,0.9084224104881288,1.0,0.0,3.0,1.0,0.0
18091140,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.6284268498420715,0.5018932819366455,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8524821400642395,0.3460366725921631,0.329097181558609,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8492270112037659,0.341592788696289,0.2402058392763137,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8248215317726135,0.3110948801040649,0.2963944673538208,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7334017157554626,0.2164103835821151,0.9836367964744568,284.9239807128906,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,299.3718566894531,284.92584228515625,1.0,0.532056987285614,1.0,1.0,0.0,1.0,-2.8229289054870605,2.822922468185425,6.410212336049881e-06,2.181825637817383,0.8705984354019165,0.8705984354019165,0.0,127.51104736328124,136.0,71117.1328125,0.0,1898.945068359375,1.0,278.5575256347656,283.30548095703125,296.5615539550781,301.1479187011719,293.1499938964844,293.1499938964844,278.8500061035156,37814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623751640319824,1.0,0.0,0.0,3.579866647720337,3.579890251159668,8.551198789064074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.7763671875,0.0,1469.8507080078125,1895.4371337890625,0.0,3973.729736328125,0.891668975353241,1.0,0.0,3.0,1.0,0.0
18091200,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.6284268498420715,0.5018932819366455,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8524821400642395,0.3460366725921631,0.329097181558609,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8492270112037659,0.341592788696289,0.2402058392763137,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8248215317726135,0.3110948801040649,0.2963944673538208,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7334017157554626,0.2164103835821151,0.9836367964744568,284.9239807128906,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,299.3718566894531,284.92584228515625,1.0,0.532056987285614,1.0,1.0,0.0,1.0,-2.8229289054870605,2.822922468185425,6.410212336049881e-06,2.181825637817383,0.8705984354019165,0.8705984354019165,0.0,127.51104736328124,136.0,71117.1328125,0.0,1898.945068359375,1.0,278.5575256347656,283.30548095703125,296.5615539550781,301.1479187011719,293.1499938964844,293.1499938964844,278.8500061035156,37814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623751640319824,1.0,0.0,0.0,3.579866647720337,3.579890251159668,8.551198789064074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.7763671875,0.0,1469.8507080078125,1895.4371337890625,0.0,3973.729736328125,0.891668975353241,1.0,0.0,3.0,1.0,0.0
18091260,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.6311132311820984,0.5041172504425049,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8531500697135925,0.3485890924930572,0.3313549160957336,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8491562604904175,0.3432152569293976,0.2412076741456985,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8251214623451233,0.3129938542842865,0.2980561554431915,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7334516048431396,0.2175209820270538,0.988213300704956,285.0342712402344,284.95001220703125,297.8190002441406,293.55084228515625,297.81866455078125,299.37091064453125,285.031494140625,1.0,0.5347145199775696,1.0,1.0,0.0,1.0,-2.8370134830474854,2.8370070457458496,6.475747795775533e-06,2.193349599838257,0.97206050157547,0.97206050157547,0.0,128.7347412109375,136.0,70998.328125,0.0,1927.313720703125,1.0,278.8341979980469,283.4174194335937,296.5332946777344,301.0234375,293.1499938964844,293.1499938964844,278.8500061035156,32383.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570674896240234,1.0,0.0,0.0,3.704713821411133,3.704737663269043,9.158042075796402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.8125,0.0,1567.4329833984375,1895.4371337890625,0.0,3926.402587890625,0.9151298999786376,1.0,0.0,3.0,1.0,0.0
18091320,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6317166090011597,0.5046833753585815,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8533602952957153,0.3492219150066376,0.3319789469242096,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8491905927658081,0.3436139822006225,0.2415089458227157,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8252371549606323,0.3134643137454986,0.2985254824161529,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7335031032562256,0.2177989929914474,0.9895483255386353,285.02276611328125,284.95001220703125,297.8222351074219,293.55279541015625,297.8219299316406,299.3703918457031,285.0206298828125,1.0,0.5354454517364502,1.0,1.0,0.0,1.0,-2.840974807739258,2.840968370437622,6.494108220067574e-06,2.1965315341949463,0.9748386740684508,0.9748386740684508,0.0,129.05931091308594,139.0,71161.9140625,0.0,1935.2421875,1.0,278.84283447265625,283.4057312011719,296.5434265136719,301.0596923828125,293.1499938964844,293.1499938964844,278.54998779296875,32567.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957353949546814,1.0,0.0,0.0,3.729880332946777,3.7299046516418457,9.282887845074584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.3974609375,0.0,1597.62744140625,1895.4371337890625,0.0,3928.963623046875,0.9205610156059264,1.0,0.0,3.0,1.0,0.0
18091380,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6328375339508057,0.5096160173416138,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8528088331222534,0.3516903519630432,0.3345563411712646,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.847709059715271,0.3448018431663513,0.2425462156534195,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8243271112442017,0.3151702284812927,0.3003755211830139,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7324448227882385,0.2187018394470214,0.9945534467697144,284.9156799316406,284.95001220703125,297.8380126953125,293.5623474121094,297.83770751953125,299.3542785644531,284.91815185546875,1.0,0.5392646789550781,1.0,1.0,0.0,1.0,-2.8594894409179688,2.859483003616333,6.579258297279012e-06,2.210949659347534,0.8874596953392029,0.8874596953392029,0.0,131.24899291992188,142.0,72263.578125,0.0,1975.841064453125,1.0,278.5569763183594,283.2797546386719,296.5870361328125,301.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,37593.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657010436058044,1.0,0.0,0.0,3.656049489974976,3.656073808670044,8.919025162867911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5390625,0.0,1551.8504638671875,1895.4371337890625,0.0,4003.239501953125,0.9082515239715576,1.0,0.0,3.0,1.0,0.0
18091440,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6328375339508057,0.5096160173416138,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8528088331222534,0.3516903519630432,0.3345563411712646,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.847709059715271,0.3448018431663513,0.2425462156534195,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8243271112442017,0.3151702284812927,0.3003755211830139,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7324448227882385,0.2187018394470214,0.9945534467697144,284.9156799316406,284.95001220703125,297.8380126953125,293.5623474121094,297.83770751953125,299.3542785644531,284.91815185546875,1.0,0.5392646789550781,1.0,1.0,0.0,1.0,-2.8594894409179688,2.859483003616333,6.579258297279012e-06,2.210949659347534,0.8874596953392029,0.8874596953392029,0.0,131.24899291992188,142.0,72263.578125,0.0,1975.841064453125,1.0,278.5569763183594,283.2797546386719,296.5870361328125,301.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,37593.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657010436058044,1.0,0.0,0.0,3.656049489974976,3.656073808670044,8.919025162867911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5390625,0.0,1551.8504638671875,1895.4371337890625,0.0,4003.239501953125,0.9082515239715576,1.0,0.0,3.0,1.0,0.0
18091500,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.6336570382118225,0.5124893188476562,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8522927165031433,0.3531632125377655,0.3358146846294403,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8467347025871277,0.3456725180149078,0.2430388033390045,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8236398696899414,0.3162262141704559,0.3012606501579284,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.731688380241394,0.2192733883857727,0.9968135356903076,285.0401306152344,284.95001220703125,297.8455810546875,293.5669860839844,297.84527587890625,299.3495178222656,285.0434265136719,1.0,0.541258692741394,1.0,1.0,0.0,1.0,-2.868824958801269,2.8688182830810547,6.621615739277331e-06,2.217867136001587,0.979179322719574,0.979179322719574,0.0,132.46022033691406,142.0,71815.421875,0.0,1997.019287109375,1.0,278.8025817871094,283.4125366210937,296.54864501953125,301.0624389648437,293.1499938964844,293.1499938964844,278.8500061035156,33375.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614776968955994,1.0,0.0,0.0,3.718590021133423,3.718614339828491,9.226774295711948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.61328125,0.0,1590.8218994140625,1895.4371337890625,0.0,3965.747314453125,0.9204710125923156,1.0,0.0,3.0,1.0,0.0
18091560,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6345894932746887,0.5149449110031128,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8522061109542847,0.354748785495758,0.3373178541660309,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8462218642234802,0.3466723561286926,0.2437406629323959,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.823352038860321,0.3173855245113373,0.3023645877838135,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7312846779823303,0.2199258059263229,0.9997976422309875,285.0280456542969,284.95001220703125,297.8529663085937,293.571533203125,297.8526916503906,299.3466796875,285.0262451171875,1.0,0.5433545708656311,1.0,1.0,0.0,1.0,-2.8793387413024902,2.8793320655822754,6.669540198345203e-06,2.225683689117432,1.0,1.0,0.0,133.59429931640625,130.0,72273.5859375,0.0,2019.889892578125,1.0,278.8432006835937,283.3932189941406,296.5647277832031,301.1522827148437,293.1499938964844,293.1499938964844,278.54998779296875,32633.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611793160438538,1.0,0.0,0.0,3.7986347675323486,3.798659563064575,9.62827243711217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.8681640625,0.0,1678.6890869140625,1895.4371337890625,0.0,3963.091552734375,0.9362772107124328,1.0,0.0,3.0,1.0,0.0
18091620,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6357626914978027,0.5090962648391724,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8572956919670105,0.3570499420166015,0.3396403193473816,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8502629399299622,0.3476731479167938,0.2445776164531707,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.827612042427063,0.3188997209072113,0.3039341866970062,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7346851229667664,0.2206352651119232,1.003419280052185,284.8981018066406,284.95001220703125,297.8673400878906,293.5804138183594,297.8670654296875,299.332763671875,284.90045166015625,1.0,0.542254626750946,1.0,1.0,0.0,1.0,-2.882373571395874,2.882366895675659,6.683977517241146e-06,2.2281947135925293,0.8944657444953918,0.8944657444953918,0.0,131.94287109375,133.0,73135.046875,0.0,2016.774169921875,1.0,278.55633544921875,283.2489929199219,296.6046447753906,301.3301696777344,293.1499938964844,293.1499938964844,278.8500061035156,38025.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96943461894989,1.0,0.0,0.0,3.723252296447754,3.72327733039856,9.249924914911388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.212890625,0.0,1631.66162109375,1895.4371337890625,0.0,4036.2265625,0.923276424407959,1.0,0.0,3.0,1.0,0.0
18091680,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6357626914978027,0.5090962648391724,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8572956919670105,0.3570499420166015,0.3396403193473816,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8502629399299622,0.3476731479167938,0.2445776164531707,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.827612042427063,0.3188997209072113,0.3039341866970062,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7346851229667664,0.2206352651119232,1.003419280052185,284.8981018066406,284.95001220703125,297.8673400878906,293.5804138183594,297.8670654296875,299.332763671875,284.90045166015625,1.0,0.542254626750946,1.0,1.0,0.0,1.0,-2.882373571395874,2.882366895675659,6.683977517241146e-06,2.2281947135925293,0.8944657444953918,0.8944657444953918,0.0,131.94287109375,133.0,73135.046875,0.0,2016.774169921875,1.0,278.55633544921875,283.2489929199219,296.6046447753906,301.3301696777344,293.1499938964844,293.1499938964844,278.8500061035156,38025.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96943461894989,1.0,0.0,0.0,3.723252296447754,3.72327733039856,9.249924914911388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.212890625,0.0,1631.66162109375,1895.4371337890625,0.0,4036.2265625,0.923276424407959,1.0,0.0,3.0,1.0,0.0
18091740,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6400429606437683,0.5060676336288452,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8610800504684448,0.3600080013275146,0.3421720266342163,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8530375361442566,0.3494184911251068,0.2455846220254898,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8306125402450562,0.3209820389747619,0.3056663274765014,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7369683384895325,0.2217390388250351,1.0075005292892456,285.017333984375,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,299.3381042480469,285.0155639648437,1.0,0.5431351065635681,1.0,1.0,0.0,1.0,-2.88995623588562,2.8899495601654053,6.718823897244874e-06,2.233893156051636,1.0,1.0,0.0,131.31390380859375,136.0,72776.8984375,0.0,2026.2484130859373,1.0,278.84375,283.3750915527344,296.5772399902344,301.2030944824219,293.1499938964844,293.1499938964844,278.54998779296875,33227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638412594795228,1.0,0.0,0.0,3.840444564819336,3.8404700756073,9.841386372499985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.8896484375,0.0,1733.7205810546875,1895.4371337890625,0.0,3986.752197265625,0.9460020065307616,1.0,0.0,3.0,1.0,0.0
18091800,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6400429606437683,0.5060676336288452,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8610800504684448,0.3600080013275146,0.3421720266342163,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8530375361442566,0.3494184911251068,0.2455846220254898,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8306125402450562,0.3209820389747619,0.3056663274765014,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7369683384895325,0.2217390388250351,1.0075005292892456,285.017333984375,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,299.3381042480469,285.0155639648437,1.0,0.5431351065635681,1.0,1.0,0.0,1.0,-2.88995623588562,2.8899495601654053,6.718823897244874e-06,2.233893156051636,1.0,1.0,0.0,131.31390380859375,136.0,72776.8984375,0.0,2026.2484130859373,1.0,278.84375,283.3750915527344,296.5772399902344,301.2030944824219,293.1499938964844,293.1499938964844,278.54998779296875,33227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638412594795228,1.0,0.0,0.0,3.840444564819336,3.8404700756073,9.841386372499985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.8896484375,0.0,1733.7205810546875,1895.4371337890625,0.0,3986.752197265625,0.9460020065307616,1.0,0.0,3.0,1.0,0.0
18091860,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6425301432609558,0.5069195032119751,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8625774383544922,0.362318754196167,0.3445535600185394,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8535451889038086,0.3504064977169037,0.2464493513107299,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8315219879150391,0.3224664628505707,0.3072603344917297,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7374505996704102,0.2224367260932922,1.011326789855957,284.903076171875,284.95001220703125,297.8948974609375,293.59716796875,297.8946228027344,299.3314208984375,284.90557861328125,1.0,0.5451334118843079,1.0,1.0,0.0,1.0,-2.901397705078125,2.90139102935791,6.773001132387435e-06,2.2431230545043945,0.9039206504821776,0.9039206504821776,0.0,132.02903747558594,139.0,73742.359375,0.0,2048.83837890625,1.0,278.556884765625,283.2442626953125,296.6168518066406,301.375732421875,293.1499938964844,293.1499938964844,278.25,38023.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711109399795532,1.0,0.0,0.0,3.758262634277344,3.758288145065308,9.42470023801434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.8984375,0.0,1672.5731201171875,1895.4371337890625,0.0,4050.987548828125,0.9311851859092712,1.0,0.0,3.0,1.0,0.0
18091920,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6425301432609558,0.5069195032119751,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8625774383544922,0.362318754196167,0.3445535600185394,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8535451889038086,0.3504064977169037,0.2464493513107299,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8315219879150391,0.3224664628505707,0.3072603344917297,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7374505996704102,0.2224367260932922,1.011326789855957,284.903076171875,284.95001220703125,297.8948974609375,293.59716796875,297.8946228027344,299.3314208984375,284.90557861328125,1.0,0.5451334118843079,1.0,1.0,0.0,1.0,-2.901397705078125,2.90139102935791,6.773001132387435e-06,2.2431230545043945,0.9039206504821776,0.9039206504821776,0.0,132.02903747558594,139.0,73742.359375,0.0,2048.83837890625,1.0,278.556884765625,283.2442626953125,296.6168518066406,301.375732421875,293.1499938964844,293.1499938964844,278.25,38023.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711109399795532,1.0,0.0,0.0,3.758262634277344,3.758288145065308,9.42470023801434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.8984375,0.0,1672.5731201171875,1895.4371337890625,0.0,4050.987548828125,0.9311851859092712,1.0,0.0,3.0,1.0,0.0
18091980,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6439940333366394,0.5104684233665466,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8623313307762146,0.3645813763141632,0.3466668426990509,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8523176908493042,0.3513299822807312,0.2470758259296417,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8308241963386536,0.3238654732704162,0.3085772097110748,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.73647141456604,0.223020851612091,1.014052391052246,284.9071655273437,284.95001220703125,297.9084167480469,293.60504150390625,297.9081420898437,299.3204650878906,284.908203125,1.0,0.5477843880653381,1.0,1.0,0.0,1.0,-2.913814306259156,2.9138073921203613,6.83262351230951e-06,2.2533960342407227,0.8525146842002869,0.8525146842002869,0.0,133.61297607421875,142.0,74138.0,0.0,2077.550048828125,1.0,278.2578125,283.2226867675781,296.6131286621094,301.4061584472656,293.1499938964844,293.1499938964844,278.54998779296875,39503.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974791705608368,1.0,0.0,0.0,3.56915283203125,3.56917667388916,8.500090871166321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.6005859375,0.0,1470.7041015625,1895.4371337890625,0.0,4083.288330078125,0.8908788561820984,1.0,0.0,3.0,1.0,0.0
18092040,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6439940333366394,0.5104684233665466,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8623313307762146,0.3645813763141632,0.3466668426990509,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8523176908493042,0.3513299822807312,0.2470758259296417,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8308241963386536,0.3238654732704162,0.3085772097110748,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.73647141456604,0.223020851612091,1.014052391052246,284.9071655273437,284.95001220703125,297.9084167480469,293.60504150390625,297.9081420898437,299.3204650878906,284.908203125,1.0,0.5477843880653381,1.0,1.0,0.0,1.0,-2.913814306259156,2.9138073921203613,6.83262351230951e-06,2.2533960342407227,0.8525146842002869,0.8525146842002869,0.0,133.61297607421875,142.0,74138.0,0.0,2077.550048828125,1.0,278.2578125,283.2226867675781,296.6131286621094,301.4061584472656,293.1499938964844,293.1499938964844,278.54998779296875,39503.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974791705608368,1.0,0.0,0.0,3.56915283203125,3.56917667388916,8.500090871166321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.6005859375,0.0,1470.7041015625,1895.4371337890625,0.0,4083.288330078125,0.8908788561820984,1.0,0.0,3.0,1.0,0.0
18092100,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.6452527046203613,0.512260377407074,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8623812198638916,0.3660858273506164,0.3479445278644562,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8519048094749451,0.3522109985351562,0.2475722879171371,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8306264877319336,0.324891984462738,0.3094234764575958,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7361080050468445,0.2235396951436996,1.0159918069839478,285.0289001464844,284.95001220703125,297.9151916503906,293.6088256835937,297.9149169921875,299.320068359375,285.0304870605469,1.0,0.5493343472480774,1.0,1.0,0.0,1.0,-2.9214463233947754,2.921439409255981,6.86903558744234e-06,2.259549856185913,0.939152181148529,0.939152181148529,0.0,134.46502685546875,142.0,73662.203125,0.0,2094.704345703125,1.0,278.49981689453125,283.3531494140625,296.5771789550781,301.2132568359375,293.1499938964844,293.1499938964844,278.54998779296875,34113.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693599939346312,1.0,0.0,0.0,3.624811887741089,3.624835252761841,8.767267445364268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9248046875,0.0,1491.3082275390625,1895.4371337890625,0.0,4035.568603515625,0.9002597332000732,1.0,0.0,3.0,1.0,0.0
18092160,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6465370059013367,0.5138596296310425,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8627198338508606,0.367653489112854,0.3494448661804199,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8518019914627075,0.3531585335731506,0.2482526004314422,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8306931257247925,0.3259777724742889,0.3104696273803711,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.735991895198822,0.2241167426109314,1.0186446905136108,285.0108337402344,284.95001220703125,297.9219970703125,293.612548828125,297.9217529296875,299.320556640625,285.009521484375,1.0,0.5510504245758057,1.0,1.0,0.0,1.0,-2.9304349422454834,2.930428028106689,6.911573109391611e-06,2.266591310501098,0.9508268237113952,0.9508268237113952,0.0,135.30584716796875,145.0,74046.1640625,0.0,2114.19677734375,1.0,278.5424499511719,283.3321533203125,296.59600830078125,301.3008728027344,293.1499938964844,293.1499938964844,278.25,33289.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682921767234802,1.0,0.0,0.0,3.696181774139404,3.6962058544158936,9.115908028434204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.5849609375,0.0,1564.6181640625,1895.4371337890625,0.0,4026.14892578125,0.913565754890442,1.0,0.0,3.0,1.0,0.0
18092220,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6470513343811035,0.5192080140113831,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8617739081382751,0.3700163960456848,0.3519136011600494,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8499521613121033,0.3541585206985473,0.2491526305675506,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8293565511703491,0.3274365365505218,0.3120796680450439,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.734485387802124,0.2247617542743683,1.022449612617493,284.9247741699219,284.95001220703125,297.935791015625,293.6197204589844,297.935546875,299.30767822265625,284.92626953125,1.0,0.5546969771385193,1.0,1.0,0.0,1.0,-2.9474239349365234,2.947417020797729,6.9914976847940125e-06,2.2795372009277344,0.8776816129684448,0.8776816129684448,0.0,137.5982666015625,148.0,75026.0546875,0.0,2154.86572265625,1.0,278.2573547363281,283.22467041015625,296.63787841796875,301.4790954589844,293.1499938964844,293.1499938964844,278.54998779296875,37631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751943945884703,1.0,0.0,0.0,3.609995603561402,3.610019445419312,8.695741939845902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.7431640625,0.0,1501.1907958984375,1895.4371337890625,0.0,4086.8125,0.8981519937515259,1.0,0.0,3.0,1.0,0.0
18092280,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6470513343811035,0.5192080140113831,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8617739081382751,0.3700163960456848,0.3519136011600494,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8499521613121033,0.3541585206985473,0.2491526305675506,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8293565511703491,0.3274365365505218,0.3120796680450439,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.734485387802124,0.2247617542743683,1.022449612617493,284.9247741699219,284.95001220703125,297.935791015625,293.6197204589844,297.935546875,299.30767822265625,284.92626953125,1.0,0.5546969771385193,1.0,1.0,0.0,1.0,-2.9474239349365234,2.947417020797729,6.9914976847940125e-06,2.2795372009277344,0.8776816129684448,0.8776816129684448,0.0,137.5982666015625,148.0,75026.0546875,0.0,2154.86572265625,1.0,278.2573547363281,283.22467041015625,296.63787841796875,301.4790954589844,293.1499938964844,293.1499938964844,278.54998779296875,37631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751943945884703,1.0,0.0,0.0,3.609995603561402,3.610019445419312,8.695741939845902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.7431640625,0.0,1501.1907958984375,1895.4371337890625,0.0,4086.8125,0.8981519937515259,1.0,0.0,3.0,1.0,0.0
18092340,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6481059789657593,0.5247746109962463,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8608860969543457,0.3729453384876251,0.3545784950256347,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8481848835945129,0.3557745218276977,0.2501983642578125,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8280501961708069,0.3293676078319549,0.3138287365436554,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7329830527305603,0.2257184535264969,1.0265790224075315,285.0208435058594,284.95001220703125,297.95001220703125,293.62652587890625,297.9497375488281,299.3023376464844,285.0188293457031,1.0,0.5585804581642151,1.0,1.0,0.0,1.0,-2.9656381607055664,2.9656310081481934,7.077303962432779e-06,2.2932469844818115,0.9798465967178344,0.9798465967178344,0.0,140.0182342529297,151.0,75040.6953125,0.0,2198.755126953125,1.0,278.54302978515625,283.32452392578125,296.6188049316406,301.38787841796875,293.1499938964844,293.1499938964844,278.25,32720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706673622131348,1.0,0.0,0.0,3.753223657608032,3.7532479763031006,9.399444138580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.5068359375,0.0,1625.8377685546875,1895.4371337890625,0.0,4047.084716796875,0.9259356260299684,1.0,0.0,3.0,1.0,0.0
18092400,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6481059789657593,0.5247746109962463,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8608860969543457,0.3729453384876251,0.3545784950256347,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8481848835945129,0.3557745218276977,0.2501983642578125,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8280501961708069,0.3293676078319549,0.3138287365436554,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7329830527305603,0.2257184535264969,1.0265790224075315,285.0208435058594,284.95001220703125,297.95001220703125,293.62652587890625,297.9497375488281,299.3023376464844,285.0188293457031,1.0,0.5585804581642151,1.0,1.0,0.0,1.0,-2.9656381607055664,2.9656310081481934,7.077303962432779e-06,2.2932469844818115,0.9798465967178344,0.9798465967178344,0.0,140.0182342529297,151.0,75040.6953125,0.0,2198.755126953125,1.0,278.54302978515625,283.32452392578125,296.6188049316406,301.38787841796875,293.1499938964844,293.1499938964844,278.25,32720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706673622131348,1.0,0.0,0.0,3.753223657608032,3.7532479763031006,9.399444138580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.5068359375,0.0,1625.8377685546875,1895.4371337890625,0.0,4047.084716796875,0.9259356260299684,1.0,0.0,3.0,1.0,0.0
18092460,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6470276713371277,0.5306611657142639,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.859401524066925,0.3748771846294403,0.3566828966140747,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8459262847900391,0.3564497530460357,0.2509048879146576,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8262558579444885,0.3304695188999176,0.3151402175426483,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7311272621154785,0.2261645346879959,1.0295919179916382,284.906494140625,284.95001220703125,297.96295166015625,293.6322326660156,297.9626770019531,299.2884216308594,284.9102783203125,1.0,0.5621151924133301,1.0,1.0,0.0,1.0,-2.981294631958008,2.9812874794006348,7.151965746743372e-06,2.3052408695220947,0.8900687098503113,0.8900687098503113,0.0,142.4735107421875,151.0,76072.0859375,0.0,2238.77734375,1.0,278.2607116699219,283.19342041015625,296.65972900390625,301.5804443359375,293.1499938964844,293.1499938964844,278.25,37915.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832590341568,1.0,0.0,0.0,3.68368935585022,3.6837141513824463,9.05439208054304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.359375,0.0,1585.44091796875,1895.4371337890625,0.0,4114.15478515625,0.9144315719604492,1.0,0.0,3.0,1.0,0.0
18092520,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6468320488929749,0.5315735936164856,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8591098189353943,0.3751465082168579,0.3569275736808777,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8455272316932678,0.3565467298030853,0.2509647309780121,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8259274363517761,0.3306212425231933,0.3152783811092376,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7307999134063721,0.226223811507225,1.0298644304275513,284.91534423828125,284.95001220703125,297.9647521972656,293.63299560546875,297.9644775390625,299.2867126464844,284.9174194335937,1.0,0.5625919103622437,1.0,1.0,0.0,1.0,-2.983250856399536,2.983243703842163,7.16135764378123e-06,2.3067548274993896,0.892844557762146,0.892844557762146,0.0,142.8385009765625,139.0,76125.8984375,0.0,2244.1015625,1.0,278.2568359375,283.1985778808594,296.6557922363281,301.5697021484375,293.1499938964844,293.1499938964844,278.54998779296875,37540.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784610867500304,1.0,0.0,0.0,3.681021928787232,3.681046485900879,9.041283419719548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.869140625,0.0,1579.58203125,1895.4371337890625,0.0,4115.33251953125,0.913751780986786,1.0,0.0,3.0,1.0,0.0
