time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6477585434913635,0.5257052183151245,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8641713857650757,0.3779449760913849,0.3593164086341858,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8494013547897339,0.3579726815223694,0.2517628669738769,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8299399614334106,0.3323648571968078,0.3167009353637695,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.733932614326477,0.2270475924015045,1.0327229499816897,285.0107421875,284.95001220703125,297.980224609375,293.6390686035156,297.9799194335937,299.2842102050781,285.0080871582031,1.0,0.5613574385643005,1.0,1.0,0.0,1.0,-2.985196113586426,2.9851889610290527,7.172175173764117e-06,2.308893203735352,0.9896090626716614,0.9896090626716614,0.0,141.10853576660156,127.0,75764.640625,0.0,2238.72998046875,1.0,278.54351806640625,283.3020935058594,296.631103515625,301.4560241699219,293.1499938964844,293.1499938964844,278.25,33132.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739275574684144,1.0,0.0,0.0,3.8080649375915527,3.8080899715423584,9.676136869529728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.0205078125,0.0,1693.8489990234375,1895.4371337890625,0.0,4075.71875,0.9385592937469482,1.0,0.0,3.0,1.0,0.0
18092640,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6477585434913635,0.5257052183151245,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8641713857650757,0.3779449760913849,0.3593164086341858,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8494013547897339,0.3579726815223694,0.2517628669738769,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8299399614334106,0.3323648571968078,0.3167009353637695,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.733932614326477,0.2270475924015045,1.0327229499816897,285.0107421875,284.95001220703125,297.980224609375,293.6390686035156,297.9799194335937,299.2842102050781,285.0080871582031,1.0,0.5613574385643005,1.0,1.0,0.0,1.0,-2.985196113586426,2.9851889610290527,7.172175173764117e-06,2.308893203735352,0.9896090626716614,0.9896090626716614,0.0,141.10853576660156,127.0,75764.640625,0.0,2238.72998046875,1.0,278.54351806640625,283.3020935058594,296.631103515625,301.4560241699219,293.1499938964844,293.1499938964844,278.25,33132.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739275574684144,1.0,0.0,0.0,3.8080649375915527,3.8080899715423584,9.676136869529728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.0205078125,0.0,1693.8489990234375,1895.4371337890625,0.0,4075.71875,0.9385592937469482,1.0,0.0,3.0,1.0,0.0
18092700,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.6489656567573547,0.5191388130187988,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8687228560447693,0.379039317369461,0.3604592382907867,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8532490730285645,0.3583391606807709,0.2521203458309173,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8337292075157166,0.3329604566097259,0.3173569440841675,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7370592951774597,0.2272730469703674,1.0339341163635254,284.8644104003906,284.95001220703125,297.98828125,293.6419677734375,297.98797607421875,299.2827453613281,284.86053466796875,1.0,0.5594317317008972,1.0,1.0,0.0,1.0,-2.9813592433929443,2.981352090835572,7.154460945457686e-06,2.306231737136841,0.8886829018592834,0.8886829018592834,0.0,138.9376678466797,127.0,76596.125,0.0,2220.889892578125,1.0,278.294189453125,283.1415405273437,296.6736145019531,301.6772766113281,293.1499938964844,293.1499938964844,278.25,37213.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793239235877992,1.0,0.0,0.0,3.781193494796753,3.781219005584717,9.54005940911884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.1826171875,0.0,1693.489013671875,1895.4371337890625,0.0,4122.84375,0.9333905577659608,1.0,0.0,3.0,1.0,0.0
18092760,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6508609652519226,0.5114016532897949,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8737958073616028,0.3800141811370849,0.361287385225296,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8575423955917358,0.3585641086101532,0.2522145509719848,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8379541039466858,0.3334337174892425,0.3177212476730346,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7405537962913513,0.2273962348699569,1.034123420715332,284.8938293457031,284.95001220703125,297.99658203125,293.644775390625,297.99627685546875,299.28192138671875,284.895751953125,1.0,0.5567412376403809,1.0,1.0,0.0,1.0,-2.973839282989502,2.973832130432129,7.119067504390841e-06,2.30069637298584,0.8831279277801514,0.8831279277801514,0.0,136.29000854492188,130.0,76158.4375,0.0,2194.21044921875,1.0,278.2568054199219,283.1763916015625,296.66064453125,301.5914611816406,293.1499938964844,293.1499938964844,278.54998779296875,38652.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803161025047302,1.0,0.0,0.0,3.698663473129273,3.698688507080078,9.1281532377252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.14453125,0.0,1608.0966796875,1895.4371337890625,0.0,4131.470703125,0.9183416366577148,1.0,0.0,3.0,1.0,0.0
18092820,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6577325463294983,0.5026571750640869,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8808504939079285,0.3828435838222503,0.3636291027069092,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8632540106773376,0.3599709570407867,0.2529439330101013,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8436288833618164,0.3351450264453888,0.3190400898456573,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7451037168502808,0.228170245885849,1.0364547967910769,285.0008239746094,284.95001220703125,298.0140075683594,293.6501159667969,298.013671875,299.2995300292969,284.9990234375,1.0,0.5550910234451294,1.0,1.0,0.0,1.0,-2.971385955810547,2.971378803253174,7.107511919457465e-06,2.298878669738769,0.9766939878463744,0.9766939878463744,0.0,133.56777954101562,133.0,75570.34375,0.0,2176.13134765625,1.0,278.54351806640625,283.29522705078125,296.6336669921875,301.4467163085937,293.1499938964844,293.1499938964844,278.25,33686.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973903477191925,1.0,0.0,0.0,3.802696704864502,3.802721738815308,9.648874765844084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.16796875,0.0,1691.743896484375,1895.4371337890625,0.0,4075.5078125,0.9377368688583374,1.0,0.0,3.0,1.0,0.0
18092880,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6577325463294983,0.5026571750640869,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8808504939079285,0.3828435838222503,0.3636291027069092,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8632540106773376,0.3599709570407867,0.2529439330101013,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8436288833618164,0.3351450264453888,0.3190400898456573,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7451037168502808,0.228170245885849,1.0364547967910769,285.0008239746094,284.95001220703125,298.0140075683594,293.6501159667969,298.013671875,299.2995300292969,284.9990234375,1.0,0.5550910234451294,1.0,1.0,0.0,1.0,-2.971385955810547,2.971378803253174,7.107511919457465e-06,2.298878669738769,0.9766939878463744,0.9766939878463744,0.0,133.56777954101562,133.0,75570.34375,0.0,2176.13134765625,1.0,278.54351806640625,283.29522705078125,296.6336669921875,301.4467163085937,293.1499938964844,293.1499938964844,278.25,33686.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973903477191925,1.0,0.0,0.0,3.802696704864502,3.802721738815308,9.648874765844084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.16796875,0.0,1691.743896484375,1895.4371337890625,0.0,4075.5078125,0.9377368688583374,1.0,0.0,3.0,1.0,0.0
18092940,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6624890565872192,0.4996751546859741,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8844693303108215,0.3850476443767547,0.3658422231674194,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8656409382820129,0.3606482446193695,0.2535407245159149,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8462384343147278,0.3362786173820495,0.3202390074729919,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7470133900642395,0.2285809814929962,1.0386642217636108,284.9068298339844,284.95001220703125,298.0326538085937,293.6550598144531,298.03228759765625,299.3072509765625,284.90899658203125,1.0,0.5552484393119812,1.0,1.0,0.0,1.0,-2.975274085998535,2.975266933441162,7.1263043537328485e-06,2.301964282989502,0.8871895670890808,0.8871895670890808,0.0,132.83929443359375,136.0,76221.828125,0.0,2179.231689453125,1.0,278.2566833496094,283.18585205078125,296.6680603027344,301.5935363769531,293.1499938964844,293.1499938964844,278.54998779296875,38364.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979669749736786,1.0,0.0,0.0,3.694738626480103,3.694763422012329,9.108790095524456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.779296875,0.0,1601.4241943359375,1895.4371337890625,0.0,4125.85205078125,0.91749370098114,1.0,0.0,3.0,1.0,0.0
18093000,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6624890565872192,0.4996751546859741,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8844693303108215,0.3850476443767547,0.3658422231674194,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8656409382820129,0.3606482446193695,0.2535407245159149,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8462384343147278,0.3362786173820495,0.3202390074729919,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7470133900642395,0.2285809814929962,1.0386642217636108,284.9068298339844,284.95001220703125,298.0326538085937,293.6550598144531,298.03228759765625,299.3072509765625,284.90899658203125,1.0,0.5552484393119812,1.0,1.0,0.0,1.0,-2.975274085998535,2.975266933441162,7.1263043537328485e-06,2.301964282989502,0.8871895670890808,0.8871895670890808,0.0,132.83929443359375,136.0,76221.828125,0.0,2179.231689453125,1.0,278.2566833496094,283.18585205078125,296.6680603027344,301.5935363769531,293.1499938964844,293.1499938964844,278.54998779296875,38364.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979669749736786,1.0,0.0,0.0,3.694738626480103,3.694763422012329,9.108790095524456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.779296875,0.0,1601.4241943359375,1895.4371337890625,0.0,4125.85205078125,0.91749370098114,1.0,0.0,3.0,1.0,0.0
18093060,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6672678589820862,0.4993288815021515,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8867787718772888,0.387965589761734,0.3683869540691376,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8667936325073242,0.3620781898498535,0.2543780207633972,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8476518392562866,0.3380037546157837,0.3216912448406219,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7478899955749512,0.2294160723686218,1.0417792797088623,285.0158996582031,284.95001220703125,298.0526733398437,293.6595764160156,298.0522766113281,299.32012939453125,285.0140991210937,1.0,0.556685745716095,1.0,1.0,0.0,1.0,-2.984405994415283,2.98439884185791,7.169664968387224e-06,2.30883526802063,0.9914172291755676,0.9914172291755676,0.0,133.0888214111328,139.0,75917.984375,0.0,2196.51708984375,1.0,278.5435791015625,283.3013000488281,296.6462707519531,301.4765625,293.1499938964844,293.1499938964844,278.25,33264.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739825129508972,1.0,0.0,0.0,3.815695524215698,3.815720796585083,9.71495296653302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.5517578125,0.0,1704.0445556640625,1895.4371337890625,0.0,4076.2001953125,0.940432608127594,1.0,0.0,3.0,1.0,0.0
18093120,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6672678589820862,0.4993288815021515,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8867787718772888,0.387965589761734,0.3683869540691376,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8667936325073242,0.3620781898498535,0.2543780207633972,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8476518392562866,0.3380037546157837,0.3216912448406219,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7478899955749512,0.2294160723686218,1.0417792797088623,285.0158996582031,284.95001220703125,298.0526733398437,293.6595764160156,298.0522766113281,299.32012939453125,285.0140991210937,1.0,0.556685745716095,1.0,1.0,0.0,1.0,-2.984405994415283,2.98439884185791,7.169664968387224e-06,2.30883526802063,0.9914172291755676,0.9914172291755676,0.0,133.0888214111328,139.0,75917.984375,0.0,2196.51708984375,1.0,278.5435791015625,283.3013000488281,296.6462707519531,301.4765625,293.1499938964844,293.1499938964844,278.25,33264.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739825129508972,1.0,0.0,0.0,3.815695524215698,3.815720796585083,9.71495296653302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.5517578125,0.0,1704.0445556640625,1895.4371337890625,0.0,4076.2001953125,0.940432608127594,1.0,0.0,3.0,1.0,0.0
18093180,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6695833802223206,0.5021225810050964,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8869720101356506,0.390157550573349,0.3706839084625244,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8658738732337952,0.3626719117164612,0.2549884021282196,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8471634984016418,0.339059054851532,0.322909414768219,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7471420168876648,0.2297978997230529,1.044317603111267,284.9090881347656,284.95001220703125,298.0742492675781,293.6636962890625,298.0738220214844,299.3148803710937,284.9114074707031,1.0,0.5590006709098816,1.0,1.0,0.0,1.0,-2.9957759380340576,2.995768785476685,7.224083219625754e-06,2.3174962997436523,0.8996144533157349,0.8996144533157349,0.0,134.3637237548828,142.0,76838.21875,0.0,2223.08984375,1.0,278.2564697265625,283.1756896972656,296.6816711425781,301.6446228027344,293.1499938964844,293.1499938964844,278.54998779296875,37918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807687997817992,1.0,0.0,0.0,3.732019662857056,3.732044696807861,9.293538596466532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0546875,0.0,1641.0289306640625,1895.4371337890625,0.0,4135.40234375,0.9253859519958496,1.0,0.0,3.0,1.0,0.0
18093240,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6695833802223206,0.5021225810050964,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8869720101356506,0.390157550573349,0.3706839084625244,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8658738732337952,0.3626719117164612,0.2549884021282196,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8471634984016418,0.339059054851532,0.322909414768219,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7471420168876648,0.2297978997230529,1.044317603111267,284.9090881347656,284.95001220703125,298.0742492675781,293.6636962890625,298.0738220214844,299.3148803710937,284.9114074707031,1.0,0.5590006709098816,1.0,1.0,0.0,1.0,-2.9957759380340576,2.995768785476685,7.224083219625754e-06,2.3174962997436523,0.8996144533157349,0.8996144533157349,0.0,134.3637237548828,142.0,76838.21875,0.0,2223.08984375,1.0,278.2564697265625,283.1756896972656,296.6816711425781,301.6446228027344,293.1499938964844,293.1499938964844,278.54998779296875,37918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807687997817992,1.0,0.0,0.0,3.732019662857056,3.732044696807861,9.293538596466532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0546875,0.0,1641.0289306640625,1895.4371337890625,0.0,4135.40234375,0.9253859519958496,1.0,0.0,3.0,1.0,0.0
18093300,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.6709335446357727,0.5041894316673279,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8866574168205261,0.3915442824363708,0.3718242347240448,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8650133013725281,0.3632705211639404,0.2552746832370758,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8465376496315002,0.3398181796073913,0.3234900236129761,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7464166879653931,0.2301302850246429,1.04541277885437,285.03631591796875,284.95001220703125,298.0856628417969,293.6656188964844,298.0852355957031,299.3149108886719,285.0392150878906,1.0,0.560364305973053,1.0,1.0,0.0,1.0,-3.001986503601074,3.001979112625122,7.253878720803186e-06,2.3222203254699707,0.9917206764221193,0.9917206764221193,0.0,135.22406005859375,142.0,76243.234375,0.0,2238.5244140625,1.0,278.50421142578125,283.31280517578125,296.6439819335937,301.4480285644531,293.1499938964844,293.1499938964844,278.54998779296875,33833.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976387083530426,1.0,0.0,0.0,3.785027027130127,3.7850518226623535,9.559413456372567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.87890625,0.0,1671.8353271484375,1895.4371337890625,0.0,4097.23974609375,0.9356592893600464,1.0,0.0,3.0,1.0,0.0
18093360,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6723809838294983,0.5059273838996887,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.886776864528656,0.3930696547031402,0.3732527494430542,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8645976185798645,0.3640042245388031,0.2557847201824188,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8462932705879211,0.3406888842582702,0.3243118822574615,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7460327744483948,0.2305543571710586,1.0473148822784424,285.0269470214844,284.95001220703125,298.0975646972656,293.6674194335937,298.0971069335937,299.3165588378906,285.02587890625,1.0,0.5619000196456909,1.0,1.0,0.0,1.0,-3.009678840637207,3.009671449661255,7.291017027455382e-06,2.3281350135803223,1.0,1.0,0.0,136.05030822753906,145.0,76572.9453125,0.0,2256.491943359375,1.0,278.54351806640625,283.2986755371094,296.6576232910156,301.5297241210937,293.1499938964844,293.1499938964844,278.25,33372.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758281707763672,1.0,0.0,0.0,3.8498733043670654,3.849898815155029,9.889769216897548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2890625,0.0,1746.376708984375,1895.4371337890625,0.0,4092.35546875,0.948247253894806,1.0,0.0,3.0,1.0,0.0
18093420,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6731469035148621,0.511551558971405,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8853263258934021,0.3952682316303253,0.3756003677845001,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620718717575073,0.3644903600215912,0.2563570141792297,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8442805409431458,0.3416357338428497,0.3254756033420563,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7439531683921814,0.23084157705307,1.0496410131454468,284.907470703125,284.95001220703125,298.12274169921875,293.6706848144531,298.12225341796875,299.3033447265625,284.90948486328125,1.0,0.5651944279670715,1.0,1.0,0.0,1.0,-3.0241482257843018,3.0241408348083496,7.361457846855046e-06,2.3393988609313965,0.913781762123108,0.913781762123108,0.0,138.3314971923828,148.0,77680.6796875,0.0,2294.261474609375,1.0,278.2568664550781,283.15704345703125,296.6911315917969,301.7080383300781,293.1499938964844,293.1499938964844,278.1499938964844,37624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830739498138428,1.0,0.0,0.0,3.787332773208618,3.787358283996582,9.57106408350228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.6552734375,0.0,1704.005126953125,1895.4371337890625,0.0,4155.3857421875,0.9372714161872864,1.0,0.0,3.0,1.0,0.0
18093480,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6731469035148621,0.511551558971405,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8853263258934021,0.3952682316303253,0.3756003677845001,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8620718717575073,0.3644903600215912,0.2563570141792297,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8442805409431458,0.3416357338428497,0.3254756033420563,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7439531683921814,0.23084157705307,1.0496410131454468,284.907470703125,284.95001220703125,298.12274169921875,293.6706848144531,298.12225341796875,299.3033447265625,284.90948486328125,1.0,0.5651944279670715,1.0,1.0,0.0,1.0,-3.0241482257843018,3.0241408348083496,7.361457846855046e-06,2.3393988609313965,0.913781762123108,0.913781762123108,0.0,138.3314971923828,148.0,77680.6796875,0.0,2294.261474609375,1.0,278.2568664550781,283.15704345703125,296.6911315917969,301.7080383300781,293.1499938964844,293.1499938964844,278.1499938964844,37624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830739498138428,1.0,0.0,0.0,3.787332773208618,3.787358283996582,9.57106408350228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.6552734375,0.0,1704.005126953125,1895.4371337890625,0.0,4155.3857421875,0.9372714161872864,1.0,0.0,3.0,1.0,0.0
18093540,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.6734106540679932,0.518278956413269,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8831356167793274,0.3976043164730072,0.377790093421936,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8588149547576904,0.3650813996791839,0.2567639648914337,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8415753245353699,0.3426353335380554,0.3264338374137878,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7412230968475342,0.231111004948616,1.0510631799697876,284.9300231933594,284.95001220703125,298.1499938964844,293.6734619140625,298.14947509765625,299.2899475097656,284.9320068359375,1.0,0.5686330199241638,1.0,1.0,0.0,1.0,-3.038217306137085,3.038209915161133,7.430210189340869e-06,2.3503239154815674,0.9004117846488953,0.9004117846488953,0.0,140.95530700683594,151.0,77938.1484375,0.0,2333.41064453125,1.0,278.1522216796875,283.1641845703125,296.6788024902344,301.6967163085937,293.1499938964844,293.1499938964844,278.45001220703125,37541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984443724155426,1.0,0.0,0.0,3.7152583599090576,3.7152833938598633,9.210248208546544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.375,0.0,1618.7291259765625,1895.4371337890625,0.0,4167.22900390625,0.9213836193084716,1.0,0.0,3.0,1.0,0.0
18093600,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.6734106540679932,0.518278956413269,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8831356167793274,0.3976043164730072,0.377790093421936,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8588149547576904,0.3650813996791839,0.2567639648914337,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8415753245353699,0.3426353335380554,0.3264338374137878,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7412230968475342,0.231111004948616,1.0510631799697876,284.9300231933594,284.95001220703125,298.1499938964844,293.6734619140625,298.14947509765625,299.2899475097656,284.9320068359375,1.0,0.5686330199241638,1.0,1.0,0.0,1.0,-3.038217306137085,3.038209915161133,7.430210189340869e-06,2.3503239154815674,0.9004117846488953,0.9004117846488953,0.0,140.95530700683594,151.0,77938.1484375,0.0,2333.41064453125,1.0,278.1522216796875,283.1641845703125,296.6788024902344,301.6967163085937,293.1499938964844,293.1499938964844,278.45001220703125,37541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984443724155426,1.0,0.0,0.0,3.7152583599090576,3.7152833938598633,9.210248208546544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.375,0.0,1618.7291259765625,1895.4371337890625,0.0,4167.22900390625,0.9213836193084716,1.0,0.0,3.0,1.0,0.0
18093660,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.6746858358383179,0.5237945318222046,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8820840120315552,0.4005728363990783,0.3804793953895569,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8567585349082947,0.3664084076881408,0.2576060593128204,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8399038314819336,0.3442074358463287,0.3278353810310364,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7394169569015503,0.2318097054958343,1.0539807081222534,285.0438842773437,284.95001220703125,298.1781311035156,293.6747741699219,298.17755126953125,299.2878112792969,285.0429077148437,1.0,0.5721709728240967,1.0,1.0,0.0,1.0,-3.0542824268341064,3.054274797439575,7.509002898586914e-06,2.362755060195923,1.0,1.0,0.0,143.31088256835938,151.0,77718.078125,0.0,2375.18701171875,1.0,278.442138671875,283.2830810546875,296.6633605957031,301.6049194335937,293.1499938964844,293.1499938964844,278.45001220703125,33191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796705842018129,1.0,0.0,0.0,3.83810043334961,3.838125705718994,9.829376494963071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4150390625,0.0,1730.5855712890625,1895.4371337890625,0.0,4125.859375,0.9454341530799866,1.0,0.0,3.0,1.0,0.0
18093720,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.6747284531593323,0.52401202917099,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8820553421974182,0.4006934762001037,0.3806010782718658,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.856688380241394,0.3664598166942596,0.2576485276222229,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8398479223251343,0.3442703485488891,0.3279021978378296,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7393550276756287,0.2318383604288101,1.054134964942932,285.0428161621094,284.95001220703125,298.1793212890625,293.6748046875,298.17877197265625,299.28765869140625,285.0419311523437,1.0,0.5723244547843933,1.0,1.0,0.0,1.0,-3.055006980895996,3.054999589920044,7.51257130104932e-06,2.3633177280426025,1.0,1.0,0.0,143.4080352783203,154.0,77744.5,0.0,2377.033447265625,1.0,278.4432678222656,283.2818603515625,296.6650085449219,301.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,33251.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797518849372864,1.0,0.0,0.0,3.8412699699401855,3.841295480728149,9.84561779659998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.876953125,0.0,1734.9151611328125,1895.4371337890625,0.0,4126.56640625,0.9462023973464966,1.0,0.0,3.0,1.0,0.0
18093780,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6739116907119751,0.5311093926429749,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8799237608909607,0.4029198288917541,0.3830255568027496,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8535342812538147,0.3668650090694427,0.258199542760849,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8372011780738831,0.3451245129108429,0.3290207386016845,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7367276549339294,0.2320415079593658,1.056241154670715,284.9136962890625,284.95001220703125,298.2105407714844,293.6737060546875,298.2099609375,299.27178955078125,284.9155578613281,1.0,0.5761234760284424,1.0,1.0,0.0,1.0,-3.070997714996338,3.070990085601806,7.591620942548616e-06,2.3757710456848145,0.9204102158546448,0.9204102158546448,0.0,146.28465270996094,157.0,78950.140625,0.0,2421.815673828125,1.0,278.1566772460937,283.12823486328125,296.6962890625,301.79718017578125,293.1499938964844,293.1499938964844,278.1499938964844,37279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874053597450256,1.0,0.0,0.0,3.794547319412232,3.7945730686187744,9.607563242752803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.6162109375,0.0,1709.9647216796875,1895.4371337890625,0.0,4192.75390625,0.938691794872284,1.0,0.0,3.0,1.0,0.0
18093840,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6739116907119751,0.5311093926429749,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8799237608909607,0.4029198288917541,0.3830255568027496,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8535342812538147,0.3668650090694427,0.258199542760849,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8372011780738831,0.3451245129108429,0.3290207386016845,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7367276549339294,0.2320415079593658,1.056241154670715,284.9136962890625,284.95001220703125,298.2105407714844,293.6737060546875,298.2099609375,299.27178955078125,284.9155578613281,1.0,0.5761234760284424,1.0,1.0,0.0,1.0,-3.070997714996338,3.070990085601806,7.591620942548616e-06,2.3757710456848145,0.9204102158546448,0.9204102158546448,0.0,146.28465270996094,157.0,78950.140625,0.0,2421.815673828125,1.0,278.1566772460937,283.12823486328125,296.6962890625,301.79718017578125,293.1499938964844,293.1499938964844,278.1499938964844,37279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874053597450256,1.0,0.0,0.0,3.794547319412232,3.7945730686187744,9.607563242752803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.6162109375,0.0,1709.9647216796875,1895.4371337890625,0.0,4192.75390625,0.938691794872284,1.0,0.0,3.0,1.0,0.0
18093900,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.6732903718948364,0.5349884629249573,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8786023855209351,0.404101550579071,0.3841214179992676,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8517037034034729,0.3671237230300903,0.2583680152893066,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8356398344039917,0.3455836772918701,0.3294529914855957,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7351899743080139,0.2321479171514511,1.0567985773086548,284.9315185546875,284.95001220703125,298.226806640625,293.6723022460937,298.2262268066406,299.2647705078125,284.93292236328125,1.0,0.5779930949211121,1.0,1.0,0.0,1.0,-3.0783703327178955,3.0783627033233643,7.628115326951956e-06,2.381474494934082,0.9239952564239502,0.9239952564239502,0.0,147.8125762939453,157.0,79030.4296875,0.0,2443.668212890625,1.0,278.1513977050781,283.1400451660156,296.68316650390625,301.7706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36756.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877018332481384,1.0,0.0,0.0,3.785224914550781,3.785250425338745,9.560413900544518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.0849609375,0.0,1694.7545166015625,1895.4371337890625,0.0,4195.302734375,0.9362319707870485,1.0,0.0,3.0,1.0,0.0
18093960,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.6725816130638123,0.5386548042297363,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8774874210357666,0.4053580164909363,0.385310024023056,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8500798940658569,0.3674561083316803,0.2586051821708679,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8342562913894653,0.3460995256900787,0.3299553692340851,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7338124513626099,0.2323043793439865,1.057600975036621,284.9455261230469,284.95001220703125,298.2434997558594,293.6703186035156,298.2428894042969,299.2591857910156,284.946533203125,1.0,0.5798746943473816,1.0,1.0,0.0,1.0,-3.0860602855682373,3.086052656173706,7.666265446459875e-06,2.3874199390411377,0.930233120918274,0.930233120918274,0.0,149.2950439453125,160.0,79142.0,0.0,2465.978515625,1.0,278.1502685546875,283.1484680175781,296.6762084960937,301.7623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36296.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879430532455444,1.0,0.0,0.0,3.783764123916626,3.78378963470459,9.553035624776385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.5380859375,0.0,1689.438720703125,1895.4371337890625,0.0,4197.3759765625,0.935596525669098,1.0,0.0,3.0,1.0,0.0
18094020,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6708719730377197,0.5457298159599304,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8755313158035278,0.4079504013061523,0.3878085911273956,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8471113443374634,0.3681865036487579,0.2591626346111297,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8317264318466187,0.3471813797950744,0.3310459554195404,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7312871217727661,0.2326694726943969,1.059579849243164,284.9600524902344,284.95001220703125,298.2780456542969,293.664794921875,298.27740478515625,299.2510681152344,284.9603881835937,1.0,0.5836693048477173,1.0,1.0,0.0,1.0,-3.1019301414489746,3.1019222736358643,7.745286893623415e-06,2.399685859680176,0.942744791507721,0.942744791507721,0.0,152.22286987304688,148.0,79450.5390625,0.0,2511.647705078125,1.0,278.1499938964844,283.1517944335937,296.6696472167969,301.7705078125,293.1499938964844,293.1499938964844,278.1499938964844,35651.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888089895248412,1.0,0.0,0.0,3.796610355377197,3.796635627746582,9.618012200007795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.4248046875,0.0,1699.767822265625,1895.4371337890625,0.0,4204.81201171875,0.938001811504364,1.0,0.0,3.0,1.0,0.0
18094080,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6708719730377197,0.5457298159599304,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8755313158035278,0.4079504013061523,0.3878085911273956,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8471113443374634,0.3681865036487579,0.2591626346111297,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8317264318466187,0.3471813797950744,0.3310459554195404,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7312871217727661,0.2326694726943969,1.059579849243164,284.9600524902344,284.95001220703125,298.2780456542969,293.664794921875,298.27740478515625,299.2510681152344,284.9603881835937,1.0,0.5836693048477173,1.0,1.0,0.0,1.0,-3.1019301414489746,3.1019222736358643,7.745286893623415e-06,2.399685859680176,0.942744791507721,0.942744791507721,0.0,152.22286987304688,148.0,79450.5390625,0.0,2511.647705078125,1.0,278.1499938964844,283.1517944335937,296.6696472167969,301.7705078125,293.1499938964844,293.1499938964844,278.1499938964844,35651.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888089895248412,1.0,0.0,0.0,3.796610355377197,3.796635627746582,9.618012200007795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.4248046875,0.0,1699.767822265625,1895.4371337890625,0.0,4204.81201171875,0.938001811504364,1.0,0.0,3.0,1.0,0.0
18094140,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.6702898144721985,0.5404248237609863,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8802335262298584,0.4104851484298706,0.390146940946579,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8502167463302612,0.3688327372074127,0.2595845758914947,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8349704742431641,0.3481813967227936,0.3319483697414398,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7337352633476257,0.2329697012901306,1.0607143640518188,284.95220947265625,284.95001220703125,298.3140563964844,293.6572570800781,298.3133850097656,299.2473449707031,284.9516906738281,1.0,0.5821446776390076,1.0,1.0,0.0,1.0,-3.10134506225586,3.101337432861328,7.743134119664319e-06,2.3995509147644043,0.9422781467437744,0.9422781467437744,0.0,150.5070037841797,151.0,79478.046875,0.0,2501.42919921875,1.0,278.1499938964844,283.1381530761719,296.6623840332031,301.7734680175781,293.1499938964844,293.1499938964844,278.1499938964844,35756.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989894151687622,1.0,0.0,0.0,3.80887770652771,3.808903217315674,9.680267112344154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.037109375,0.0,1715.3165283203125,1895.4371337890625,0.0,4214.1162109375,0.9406914114952089,1.0,0.0,3.0,1.0,0.0
18094200,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.6702898144721985,0.5404248237609863,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8802335262298584,0.4104851484298706,0.390146940946579,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8502167463302612,0.3688327372074127,0.2595845758914947,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8349704742431641,0.3481813967227936,0.3319483697414398,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7337352633476257,0.2329697012901306,1.0607143640518188,284.95220947265625,284.95001220703125,298.3140563964844,293.6572570800781,298.3133850097656,299.2473449707031,284.9516906738281,1.0,0.5821446776390076,1.0,1.0,0.0,1.0,-3.10134506225586,3.101337432861328,7.743134119664319e-06,2.3995509147644043,0.9422781467437744,0.9422781467437744,0.0,150.5070037841797,151.0,79478.046875,0.0,2501.42919921875,1.0,278.1499938964844,283.1381530761719,296.6623840332031,301.7734680175781,293.1499938964844,293.1499938964844,278.1499938964844,35756.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989894151687622,1.0,0.0,0.0,3.80887770652771,3.808903217315674,9.680267112344154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.037109375,0.0,1715.3165283203125,1895.4371337890625,0.0,4214.1162109375,0.9406914114952089,1.0,0.0,3.0,1.0,0.0
18094260,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.6714979410171509,0.5387657880783081,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.882962703704834,0.4130228459835052,0.392498254776001,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8514966368675232,0.3694536089897156,0.259996622800827,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8364761471748352,0.3491579592227936,0.3328418135643005,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7346901893615723,0.2332709431648254,1.061921238899231,284.9524230957031,284.95001220703125,298.351318359375,293.6478271484375,298.35064697265625,299.246826171875,284.9525756835937,1.0,0.5826959013938904,1.0,1.0,0.0,1.0,-3.1051836013793945,3.105175733566284,7.76211527409032e-06,2.4024391174316406,0.9433624744415284,0.9433624744415284,0.0,150.13023376464844,154.0,79496.25,0.0,2506.78857421875,1.0,278.1499938964844,283.1335144042969,296.6510925292969,301.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,35845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905080795288086,1.0,0.0,0.0,3.812774181365967,3.8127999305725098,9.700082728159032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.5712890625,0.0,1720.7061767578125,1895.4371337890625,0.0,4219.373046875,0.9417089223861694,1.0,0.0,3.0,1.0,0.0
18094320,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.6714979410171509,0.5387657880783081,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.882962703704834,0.4130228459835052,0.392498254776001,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8514966368675232,0.3694536089897156,0.259996622800827,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8364761471748352,0.3491579592227936,0.3328418135643005,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7346901893615723,0.2332709431648254,1.061921238899231,284.9524230957031,284.95001220703125,298.351318359375,293.6478271484375,298.35064697265625,299.246826171875,284.9525756835937,1.0,0.5826959013938904,1.0,1.0,0.0,1.0,-3.1051836013793945,3.105175733566284,7.76211527409032e-06,2.4024391174316406,0.9433624744415284,0.9433624744415284,0.0,150.13023376464844,154.0,79496.25,0.0,2506.78857421875,1.0,278.1499938964844,283.1335144042969,296.6510925292969,301.7609558105469,293.1499938964844,293.1499938964844,278.1499938964844,35845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905080795288086,1.0,0.0,0.0,3.812774181365967,3.8127999305725098,9.700082728159032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.5712890625,0.0,1720.7061767578125,1895.4371337890625,0.0,4219.373046875,0.9417089223861694,1.0,0.0,3.0,1.0,0.0
18094380,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.6722347736358643,0.540479302406311,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8838691711425781,0.4155974686145782,0.3949318826198578,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8510987758636475,0.3700781762599945,0.260446548461914,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8363828063011169,0.3501324653625488,0.3337814211845398,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7342872619628906,0.2335808277130127,1.0634087324142456,284.9551086425781,284.95001220703125,298.3897705078125,293.6366271972656,298.3890991210937,299.2458190917969,284.9552307128906,1.0,0.5843833684921265,1.0,1.0,0.0,1.0,-3.113624334335327,3.113616704940796,7.804634151398204e-06,2.4090781211853027,0.948043167591095,0.948043167591095,0.0,151.03375244140625,157.0,79622.5859375,0.0,2527.792236328125,1.0,278.1499938964844,283.1282043457031,296.64031982421875,301.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,35737.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912484884262084,1.0,0.0,0.0,3.8229806423187256,3.8230061531066895,9.752084224601276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.236328125,0.0,1732.2109375,1895.4371337890625,0.0,4225.70654296875,0.9439343214035034,1.0,0.0,3.0,1.0,0.0
