time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.6722347736358643,0.540479302406311,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8838691711425781,0.4155974686145782,0.3949318826198578,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8510987758636475,0.3700781762599945,0.260446548461914,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8363828063011169,0.3501324653625488,0.3337814211845398,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7342872619628906,0.2335808277130127,1.0634087324142456,284.9551086425781,284.95001220703125,298.3897705078125,293.6366271972656,298.3890991210937,299.2458190917969,284.9552307128906,1.0,0.5843833684921265,1.0,1.0,0.0,1.0,-3.113624334335327,3.113616704940796,7.804634151398204e-06,2.4090781211853027,0.948043167591095,0.948043167591095,0.0,151.03375244140625,157.0,79622.5859375,0.0,2527.792236328125,1.0,278.1499938964844,283.1282043457031,296.64031982421875,301.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,35737.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912484884262084,1.0,0.0,0.0,3.8229806423187256,3.8230061531066895,9.752084224601276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.236328125,0.0,1732.2109375,1895.4371337890625,0.0,4225.70654296875,0.9439343214035034,1.0,0.0,3.0,1.0,0.0
18094500,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.6723150014877319,0.5420022010803223,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8839579820632935,0.4168873429298401,0.3961611986160278,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8505656719207764,0.3703830242156982,0.2606737911701202,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8360163569450378,0.3506114780902862,0.3342533409595489,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.733812689781189,0.2337299585342407,1.0641742944717407,284.9562072753906,284.95001220703125,298.40936279296875,293.6304016113281,298.40869140625,299.24493408203125,284.9563293457031,1.0,0.5854758620262146,1.0,1.0,0.0,1.0,-3.11869478225708,3.1186869144439697,7.830073627701495e-06,2.41300106048584,0.9508040547370912,0.9508040547370912,0.0,151.73289489746094,157.0,79704.2890625,0.0,2541.288330078125,1.0,278.1499938964844,283.1249084472656,296.63458251953125,301.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35685.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917125105857848,1.0,0.0,0.0,3.829476594924927,3.8295023441314697,9.785254633243312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.7587890625,0.0,1739.6947021484375,1895.4371337890625,0.0,4229.671875,0.945363223552704,1.0,0.0,3.0,1.0,0.0
18094560,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6721572875976562,0.5439269542694092,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8838271498680115,0.4181764125823974,0.3973957896232605,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8498321175575256,0.3706803023815155,0.2609000504016876,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8354571461677551,0.3510821461677551,0.3347232341766357,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7331722974777222,0.233871728181839,1.0649361610412598,284.9570617675781,284.95001220703125,298.42919921875,293.6238098144531,298.42852783203125,299.2437438964844,284.9571838378906,1.0,0.5867121815681458,1.0,1.0,0.0,1.0,-3.12424635887146,3.1242384910583496,7.85778320278041e-06,2.417217493057251,0.9537409543991088,0.9537409543991088,0.0,152.5791473388672,160.0,79796.2265625,0.0,2556.541748046875,1.0,278.1499938964844,283.12115478515625,296.62847900390625,301.75567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35639.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992234706878662,1.0,0.0,0.0,3.836827993392944,3.8368537425994873,9.822859965424868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.6806640625,0.0,1748.294189453125,1895.4371337890625,0.0,4234.13134765625,0.94698828458786,1.0,0.0,3.0,1.0,0.0
18094620,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6711949706077576,0.5486481189727783,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8830944299697876,0.4207491874694824,0.3998724520206451,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8479406833648682,0.3712522685527801,0.2613458037376404,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8339270949363708,0.3519985973834991,0.3356518447399139,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7315329313278198,0.2341295480728149,1.0664082765579224,284.9582824707031,284.95001220703125,298.4695129394531,293.6094970703125,298.46881103515625,299.240966796875,284.9583740234375,1.0,0.5894843935966492,1.0,1.0,0.0,1.0,-3.1363210678100586,3.136312961578369,7.917701623227913e-06,2.426176309585572,0.9598909616470336,0.9598909616470336,0.0,154.5911865234375,148.0,79998.8828125,0.0,2590.807373046875,1.0,278.1499938964844,283.1126403808594,296.6151428222656,301.7551574707031,293.1499938964844,293.1499938964844,278.1499938964844,35569.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934206008911132,1.0,0.0,0.0,3.853240013122559,3.8532660007476807,9.907073490467155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.9248046875,0.0,1767.8585205078125,1895.4371337890625,0.0,4244.244140625,0.950636863708496,1.0,0.0,3.0,1.0,0.0
18094680,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6711949706077576,0.5486481189727783,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8830944299697876,0.4207491874694824,0.3998724520206451,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8479406833648682,0.3712522685527801,0.2613458037376404,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8339270949363708,0.3519985973834991,0.3356518447399139,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7315329313278198,0.2341295480728149,1.0664082765579224,284.9582824707031,284.95001220703125,298.4695129394531,293.6094970703125,298.46881103515625,299.240966796875,284.9583740234375,1.0,0.5894843935966492,1.0,1.0,0.0,1.0,-3.1363210678100586,3.136312961578369,7.917701623227913e-06,2.426176309585572,0.9598909616470336,0.9598909616470336,0.0,154.5911865234375,148.0,79998.8828125,0.0,2590.807373046875,1.0,278.1499938964844,283.1126403808594,296.6151428222656,301.7551574707031,293.1499938964844,293.1499938964844,278.1499938964844,35569.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934206008911132,1.0,0.0,0.0,3.853240013122559,3.8532660007476807,9.907073490467155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.9248046875,0.0,1767.8585205078125,1895.4371337890625,0.0,4244.244140625,0.950636863708496,1.0,0.0,3.0,1.0,0.0
18094740,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6712042093276978,0.5416796207427979,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8886951208114624,0.4232541024684906,0.4021585881710052,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8517460227012634,0.3717415630817413,0.2616396248340606,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8378303050994873,0.3528327941894531,0.3363738059997558,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7345316410064697,0.2343148440122604,1.0669186115264893,284.9474182128906,284.95001220703125,298.510498046875,293.5938720703125,298.509765625,299.23931884765625,284.94683837890625,1.0,0.5871607661247253,1.0,1.0,0.0,1.0,-3.1325483322143555,3.132540464401245,7.898077456047758e-06,2.4230175018310547,0.954923927783966,0.954923927783966,0.0,152.16773986816406,151.0,79887.5390625,0.0,2570.46484375,1.0,278.1499938964844,283.0967102050781,296.5988464355469,301.73992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35879.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944775104522704,1.0,0.0,0.0,3.8605704307556152,3.860596656799317,9.944805015038582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.1796875,0.0,1779.3470458984375,1895.4371337890625,0.0,4253.2412109375,0.952387273311615,1.0,0.0,3.0,1.0,0.0
18094800,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6712042093276978,0.5416796207427979,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8886951208114624,0.4232541024684906,0.4021585881710052,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8517460227012634,0.3717415630817413,0.2616396248340606,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8378303050994873,0.3528327941894531,0.3363738059997558,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7345316410064697,0.2343148440122604,1.0669186115264893,284.9474182128906,284.95001220703125,298.510498046875,293.5938720703125,298.509765625,299.23931884765625,284.94683837890625,1.0,0.5871607661247253,1.0,1.0,0.0,1.0,-3.1325483322143555,3.132540464401245,7.898077456047758e-06,2.4230175018310547,0.954923927783966,0.954923927783966,0.0,152.16773986816406,151.0,79887.5390625,0.0,2570.46484375,1.0,278.1499938964844,283.0967102050781,296.5988464355469,301.73992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35879.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944775104522704,1.0,0.0,0.0,3.8605704307556152,3.860596656799317,9.944805015038582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.1796875,0.0,1779.3470458984375,1895.4371337890625,0.0,4253.2412109375,0.952387273311615,1.0,0.0,3.0,1.0,0.0
18094860,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6727310419082642,0.5389009118080139,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.892024576663971,0.4257818162441253,0.4044817686080932,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8534992933273315,0.3722504675388336,0.2619543373584747,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8397720456123352,0.3536817133426666,0.3371222019195556,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7358539700508118,0.2345296889543533,1.067638278007507,284.94805908203125,284.95001220703125,298.5520324707031,293.5770263671875,298.5513000488281,299.2395324707031,284.9482727050781,1.0,0.5871508717536926,1.0,1.0,0.0,1.0,-3.134127378463745,3.1341195106506348,7.904478479758836e-06,2.423598289489746,0.9531330466270448,0.9531330466270448,0.0,151.30860900878906,154.0,79774.6171875,0.0,2568.960205078125,1.0,278.1499938964844,283.0928649902344,296.5795288085937,301.710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949328303337096,1.0,0.0,0.0,3.857491970062256,3.857518196105957,9.928951385518303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.291015625,0.0,1776.754150390625,1895.4371337890625,0.0,4257.11279296875,0.9518877863883972,1.0,0.0,3.0,1.0,0.0
18094920,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6727310419082642,0.5389009118080139,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.892024576663971,0.4257818162441253,0.4044817686080932,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8534992933273315,0.3722504675388336,0.2619543373584747,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8397720456123352,0.3536817133426666,0.3371222019195556,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7358539700508118,0.2345296889543533,1.067638278007507,284.94805908203125,284.95001220703125,298.5520324707031,293.5770263671875,298.5513000488281,299.2395324707031,284.9482727050781,1.0,0.5871508717536926,1.0,1.0,0.0,1.0,-3.134127378463745,3.1341195106506348,7.904478479758836e-06,2.423598289489746,0.9531330466270448,0.9531330466270448,0.0,151.30860900878906,154.0,79774.6171875,0.0,2568.960205078125,1.0,278.1499938964844,283.0928649902344,296.5795288085937,301.710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36032.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949328303337096,1.0,0.0,0.0,3.857491970062256,3.857518196105957,9.928951385518303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.291015625,0.0,1776.754150390625,1895.4371337890625,0.0,4257.11279296875,0.9518877863883972,1.0,0.0,3.0,1.0,0.0
18094980,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.6736372709274292,0.5397577285766602,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8933690786361694,0.4283618330955505,0.4069060981273651,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8534753322601318,0.3728154897689819,0.2623482048511505,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8400144577026367,0.354576826095581,0.3379677236080169,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7357349991798401,0.2347773909568786,1.0687769651412964,284.9521484375,284.95001220703125,298.593994140625,293.5591125488281,298.59326171875,299.23956298828125,284.95233154296875,1.0,0.5884352922439575,1.0,1.0,0.0,1.0,-3.1409265995025635,3.140918731689453,7.939275747048669e-06,2.4290454387664795,0.9564523100852966,0.9564523100852966,0.0,151.8765411376953,157.0,79787.9453125,0.0,2585.2783203125,1.0,278.1499938964844,283.08905029296875,296.5619506835937,301.69140625,293.1499938964844,293.1499938964844,278.1499938964844,35908.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995489537715912,1.0,0.0,0.0,3.861212968826294,3.861238956451416,9.94811443888466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0693359375,0.0,1780.3697509765625,1895.4371337890625,0.0,4261.84228515625,0.9526516795158386,1.0,0.0,3.0,1.0,0.0
18095040,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.6736372709274292,0.5397577285766602,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8933690786361694,0.4283618330955505,0.4069060981273651,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8534753322601318,0.3728154897689819,0.2623482048511505,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8400144577026367,0.354576826095581,0.3379677236080169,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7357349991798401,0.2347773909568786,1.0687769651412964,284.9521484375,284.95001220703125,298.593994140625,293.5591125488281,298.59326171875,299.23956298828125,284.95233154296875,1.0,0.5884352922439575,1.0,1.0,0.0,1.0,-3.1409265995025635,3.140918731689453,7.939275747048669e-06,2.4290454387664795,0.9564523100852966,0.9564523100852966,0.0,151.8765411376953,157.0,79787.9453125,0.0,2585.2783203125,1.0,278.1499938964844,283.08905029296875,296.5619506835937,301.69140625,293.1499938964844,293.1499938964844,278.1499938964844,35908.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995489537715912,1.0,0.0,0.0,3.861212968826294,3.861238956451416,9.94811443888466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0693359375,0.0,1780.3697509765625,1895.4371337890625,0.0,4261.84228515625,0.9526516795158386,1.0,0.0,3.0,1.0,0.0
18095100,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.6737651228904724,0.5409404039382935,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8936227560043335,0.4296569228172302,0.4081349670886993,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8530877232551575,0.3730986714363098,0.2625552713871002,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.839775800704956,0.3550240695476532,0.3384028673171997,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7353680729866028,0.2348987609148025,1.0693931579589844,284.9538269042969,284.95001220703125,298.6150817871094,293.5498352050781,298.61431884765625,299.2391662597656,284.9539794921875,1.0,0.5893703699111938,1.0,1.0,0.0,1.0,-3.1453394889831543,3.145331382751465,7.962049494381063e-06,2.4326417446136475,0.9587656259536744,0.9587656259536744,0.0,152.44992065429688,157.0,79820.1875,0.0,2596.999267578125,1.0,278.1499938964844,283.0863342285156,296.5531921386719,301.6839904785156,293.1499938964844,293.1499938964844,278.1499938964844,35841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958672523498536,1.0,0.0,0.0,3.864938259124756,3.864964246749878,9.967319556380971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.294921875,0.0,1784.451171875,1895.4371337890625,0.0,4265.04833984375,0.9534502625465392,1.0,0.0,3.0,1.0,0.0
18095160,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.6736405491828918,0.5425645709037781,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8936302661895752,0.4309516549110412,0.4093703925609588,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8524794578552246,0.3733778893947601,0.2627648711204529,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8393253684043884,0.3554667830467224,0.3388407826423645,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7348190546035767,0.2350141406059265,1.070015788078308,284.9551696777344,284.95001220703125,298.63623046875,293.54034423828125,298.6354675292969,299.2384948730469,284.955322265625,1.0,0.5904682278633118,1.0,1.0,0.0,1.0,-3.150304079055786,3.150296211242676,7.987608114490286e-06,2.4366462230682373,0.9613459706306458,0.9613459706306458,0.0,153.1885528564453,160.0,79867.0,0.0,2610.725341796875,1.0,278.1499938964844,283.08306884765625,296.54425048828125,301.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,35780.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963111281394958,1.0,0.0,0.0,3.869819879531861,3.8698461055755615,9.992514833356836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.6279296875,0.0,1790.015869140625,1895.4371337890625,0.0,4268.81396484375,0.9545108675956726,1.0,0.0,3.0,1.0,0.0
18095220,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6727104783058167,0.5468180775642395,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8930872082710266,0.4335341155529022,0.4118499755859375,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8507679104804993,0.373919665813446,0.2631838917732239,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8379465341567993,0.3563338816165924,0.339714914560318,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7333058714866638,0.235220581293106,1.0712289810180664,284.95709228515625,284.95001220703125,298.6785583496094,293.52081298828125,298.67779541015625,299.23663330078125,284.9571838378906,1.0,0.5930083394050598,1.0,1.0,0.0,1.0,-3.1614105701446533,3.161402702331543,8.04349565441953e-06,2.445020198822021,0.9669552445411682,0.9669552445411682,0.0,155.0171661376953,148.0,79990.296875,0.0,2642.52587890625,1.0,278.1499938964844,283.0752868652344,296.5258178710937,301.66632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35680.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973551034927368,1.0,0.0,0.0,3.882016897201538,3.8820431232452393,1.0055603070213692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.451171875,0.0,1804.4005126953125,1895.4371337890625,0.0,4277.6591796875,0.9571933746337892,1.0,0.0,3.0,1.0,0.0
18095280,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.6727104783058167,0.5468180775642395,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8930872082710266,0.4335341155529022,0.4118499755859375,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8507679104804993,0.373919665813446,0.2631838917732239,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8379465341567993,0.3563338816165924,0.339714914560318,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7333058714866638,0.235220581293106,1.0712289810180664,284.95709228515625,284.95001220703125,298.6785583496094,293.52081298828125,298.67779541015625,299.23663330078125,284.9571838378906,1.0,0.5930083394050598,1.0,1.0,0.0,1.0,-3.1614105701446533,3.161402702331543,8.04349565441953e-06,2.445020198822021,0.9669552445411682,0.9669552445411682,0.0,155.0171661376953,148.0,79990.296875,0.0,2642.52587890625,1.0,278.1499938964844,283.0752868652344,296.5258178710937,301.66632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35680.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973551034927368,1.0,0.0,0.0,3.882016897201538,3.8820431232452393,1.0055603070213692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.451171875,0.0,1804.4005126953125,1895.4371337890625,0.0,4277.6591796875,0.9571933746337892,1.0,0.0,3.0,1.0,0.0
18095340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.672603189945221,0.5396131277084351,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8988757133483887,0.4360429942607879,0.4141381680965423,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8547185659408569,0.3743790686130523,0.2634545564651489,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.841979444026947,0.3571190536022186,0.3403874337673187,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7363711595535278,0.2353496849536895,1.0714777708053589,284.9465026855469,284.95001220703125,298.7208251953125,293.5007019042969,298.7200927734375,299.235595703125,284.9459533691406,1.0,0.5905370116233826,1.0,1.0,0.0,1.0,-3.15695595741272,3.1569478511810303,8.019217602850404e-06,2.440913438796997,0.9615216851234436,0.9615216851234436,0.0,152.47279357910156,151.0,79819.6328125,0.0,2619.971923828125,1.0,278.1499938964844,283.05963134765625,296.5050964355469,301.6421813964844,293.1499938964844,293.1499938964844,278.1499938964844,35955.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982910752296448,1.0,0.0,0.0,3.886425018310547,3.886451244354248,1.007845298772736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.669921875,0.0,1812.099853515625,1895.4371337890625,0.0,4285.57666015625,0.9582654237747192,1.0,0.0,3.0,1.0,0.0
18095400,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.672603189945221,0.5396131277084351,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8988757133483887,0.4360429942607879,0.4141381680965423,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8547185659408569,0.3743790686130523,0.2634545564651489,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.841979444026947,0.3571190536022186,0.3403874337673187,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7363711595535278,0.2353496849536895,1.0714777708053589,284.9465026855469,284.95001220703125,298.7208251953125,293.5007019042969,298.7200927734375,299.235595703125,284.9459533691406,1.0,0.5905370116233826,1.0,1.0,0.0,1.0,-3.15695595741272,3.1569478511810303,8.019217602850404e-06,2.440913438796997,0.9615216851234436,0.9615216851234436,0.0,152.47279357910156,151.0,79819.6328125,0.0,2619.971923828125,1.0,278.1499938964844,283.05963134765625,296.5050964355469,301.6421813964844,293.1499938964844,293.1499938964844,278.1499938964844,35955.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982910752296448,1.0,0.0,0.0,3.886425018310547,3.886451244354248,1.007845298772736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.669921875,0.0,1812.099853515625,1895.4371337890625,0.0,4285.57666015625,0.9582654237747192,1.0,0.0,3.0,1.0,0.0
18095460,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6739514470100403,0.5366955399513245,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9022866487503052,0.4385775625705719,0.4164639711380005,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8565405607223511,0.3748522102832794,0.2637455463409424,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8439765572547913,0.3579148352146148,0.3410867154598236,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.73771071434021,0.2355110943317413,1.0719481706619265,284.9471130371094,284.95001220703125,298.762939453125,293.48016357421875,298.7621765136719,299.23590087890625,284.9472961425781,1.0,0.590417206287384,1.0,1.0,0.0,1.0,-3.1579830646514893,3.157975196838379,8.022384463401977e-06,2.440873146057129,0.959042191505432,0.959042191505432,0.0,151.53932189941406,154.0,79658.1640625,0.0,2616.984130859375,1.0,278.1499938964844,283.0557556152344,296.48223876953125,301.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,36095.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986532926559448,1.0,0.0,0.0,3.880994319915772,3.8810205459594727,1.0050305263575865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.5693359375,0.0,1806.4246826171875,1895.4371337890625,0.0,4288.63720703125,0.9572173357009888,1.0,0.0,3.0,1.0,0.0
18095520,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6739514470100403,0.5366955399513245,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9022866487503052,0.4385775625705719,0.4164639711380005,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8565405607223511,0.3748522102832794,0.2637455463409424,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8439765572547913,0.3579148352146148,0.3410867154598236,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.73771071434021,0.2355110943317413,1.0719481706619265,284.9471130371094,284.95001220703125,298.762939453125,293.48016357421875,298.7621765136719,299.23590087890625,284.9472961425781,1.0,0.590417206287384,1.0,1.0,0.0,1.0,-3.1579830646514893,3.157975196838379,8.022384463401977e-06,2.440873146057129,0.959042191505432,0.959042191505432,0.0,151.53932189941406,154.0,79658.1640625,0.0,2616.984130859375,1.0,278.1499938964844,283.0557556152344,296.48223876953125,301.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,36095.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986532926559448,1.0,0.0,0.0,3.880994319915772,3.8810205459594727,1.0050305263575865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.5693359375,0.0,1806.4246826171875,1895.4371337890625,0.0,4288.63720703125,0.9572173357009888,1.0,0.0,3.0,1.0,0.0
18095580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.6746852993965149,0.5373551249504089,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.903717577457428,0.4411711096763611,0.4188956320285797,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8565770387649536,0.3753684461116791,0.2641041576862335,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8442623019218445,0.3587459325790405,0.3418699204921722,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7376193404197693,0.2357071936130523,1.072837471961975,284.951416015625,284.95001220703125,298.8047180175781,293.4594116210937,298.803955078125,299.2359924316406,284.9515991210937,1.0,0.5915566682815552,1.0,1.0,0.0,1.0,-3.164135456085205,3.164127349853516,8.053285455389414e-06,2.4454708099365234,0.9617494344711304,0.9617494344711304,0.0,151.99916076660156,157.0,79623.8828125,0.0,2631.6396484375,1.0,278.1499938964844,283.0523986816406,296.4617614746094,301.58026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991114139556884,1.0,0.0,0.0,3.882059812545776,3.8820862770080566,1.0055825896415629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.3583984375,0.0,1806.7584228515625,1895.4371337890625,0.0,4292.50537109375,0.9573870301246644,1.0,0.0,3.0,1.0,0.0
18095640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.6746852993965149,0.5373551249504089,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.903717577457428,0.4411711096763611,0.4188956320285797,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8565770387649536,0.3753684461116791,0.2641041576862335,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8442623019218445,0.3587459325790405,0.3418699204921722,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7376193404197693,0.2357071936130523,1.072837471961975,284.951416015625,284.95001220703125,298.8047180175781,293.4594116210937,298.803955078125,299.2359924316406,284.9515991210937,1.0,0.5915566682815552,1.0,1.0,0.0,1.0,-3.164135456085205,3.164127349853516,8.053285455389414e-06,2.4454708099365234,0.9617494344711304,0.9617494344711304,0.0,151.99916076660156,157.0,79623.8828125,0.0,2631.6396484375,1.0,278.1499938964844,283.0523986816406,296.4617614746094,301.58026123046875,293.1499938964844,293.1499938964844,278.1499938964844,35970.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991114139556884,1.0,0.0,0.0,3.882059812545776,3.8820862770080566,1.0055825896415629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.3583984375,0.0,1806.7584228515625,1895.4371337890625,0.0,4292.50537109375,0.9573870301246644,1.0,0.0,3.0,1.0,0.0
18095700,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.6746700406074524,0.5385812520980835,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.903928816318512,0.4424749314785003,0.4201332628726959,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8561419248580933,0.3756279051303863,0.2642955780029297,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8439697027206421,0.3591617345809936,0.3422764837741852,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7372060418128967,0.2358032763004303,1.073345184326172,284.9532165527344,284.95001220703125,298.825439453125,293.4490051269531,298.8246765136719,299.235595703125,284.953369140625,1.0,0.5924751162528992,1.0,1.0,0.0,1.0,-3.168429136276245,3.168421030044556,8.075175173871685e-06,2.4487972259521484,0.9639588594436646,0.9639588594436646,0.0,152.57138061523438,157.0,79640.0234375,0.0,2643.251708984375,1.0,278.1499938964844,283.04986572265625,296.4518737792969,301.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,35897.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994484782218932,1.0,0.0,0.0,3.884889602661133,3.884916067123413,1.0070491498481715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.8359375,0.0,1809.7193603515625,1895.4371337890625,0.0,4295.349609375,0.9579820036888124,1.0,0.0,3.0,1.0,0.0
18095760,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9990000128746032,0.6744160652160645,0.5401938557624817,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9039181470870972,0.4437793791294098,0.4213769733905792,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8555114269256592,0.3758851289749145,0.2644894123077392,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8434889912605286,0.3595747947692871,0.3426858484745025,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7366321682929993,0.2358946800231933,1.073858618736267,284.95465087890625,284.95001220703125,298.84600830078125,293.4385681152344,298.84527587890625,299.2349548339844,284.9548034667969,1.0,0.593543291091919,1.0,1.0,0.0,1.0,-3.1732044219970703,3.173196315765381,8.100218110485002e-06,2.4527645111083984,0.9664241075515748,0.9664241075515748,0.0,153.30345153808594,160.0,79670.96875,0.0,2656.721435546875,1.0,278.1499938964844,283.0468139648437,296.4420471191406,301.56201171875,293.1499938964844,293.1499938964844,278.1499938964844,35831.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999846577644348,1.0,0.0,0.0,3.8888795375823975,3.888905763626098,1.0091187050420558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.521484375,0.0,1814.181640625,1895.4371337890625,0.0,4298.70654296875,0.9588388800621032,1.0,0.0,3.0,1.0,0.0
18095820,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.6732021570205688,0.5443994998931885,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9033379554748536,0.4463819861412048,0.4238735139369964,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8537622690200806,0.3763854801654815,0.2648782432079315,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8420553207397461,0.360385000705719,0.3435044884681701,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7350759506225586,0.2360524088144302,1.0748494863510132,284.9566650390625,284.95001220703125,298.8866577148437,293.4178771972656,298.88592529296875,299.2331237792969,284.956787109375,1.0,0.5960303544998169,1.0,1.0,0.0,1.0,-3.183906316757202,3.1838982105255127,8.156283911375795e-06,2.461575746536255,0.971830666065216,0.971830666065216,0.0,155.13754272460938,163.0,79767.7109375,0.0,2688.0908203125,1.0,278.1499938964844,283.0394592285156,296.4256591796875,301.5498046875,293.1499938964844,293.1499938964844,278.1499938964844,35723.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899543046951294,3.899569511413574,1.014660369946796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.9697265625,0.0,1826.712890625,1895.4371337890625,0.0,4300.0,0.9611726999282836,1.0,0.0,3.0,1.0,0.0
18095880,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.6732021570205688,0.5443994998931885,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9033379554748536,0.4463819861412048,0.4238735139369964,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8537622690200806,0.3763854801654815,0.2648782432079315,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8420553207397461,0.360385000705719,0.3435044884681701,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7350759506225586,0.2360524088144302,1.0748494863510132,284.9566650390625,284.95001220703125,298.8866577148437,293.4178771972656,298.88592529296875,299.2331237792969,284.956787109375,1.0,0.5960303544998169,1.0,1.0,0.0,1.0,-3.183906316757202,3.1838982105255127,8.156283911375795e-06,2.461575746536255,0.971830666065216,0.971830666065216,0.0,155.13754272460938,163.0,79767.7109375,0.0,2688.0908203125,1.0,278.1499938964844,283.0394592285156,296.4256591796875,301.5498046875,293.1499938964844,293.1499938964844,278.1499938964844,35723.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899543046951294,3.899569511413574,1.014660369946796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.9697265625,0.0,1826.712890625,1895.4371337890625,0.0,4300.0,0.9611726999282836,1.0,0.0,3.0,1.0,0.0
18095940,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.6710270643234253,0.5497779250144958,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9021101593971252,0.4489692151546478,0.4263727962970733,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8514466285705566,0.3768617510795593,0.2652626633644104,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.840069591999054,0.3611668646335602,0.3443135917186737,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7330294847488403,0.236160933971405,1.075711965560913,284.9578857421875,284.95001220703125,298.9265441894531,293.3974609375,298.9258117675781,299.231201171875,284.9579772949219,1.0,0.598884105682373,1.0,1.0,0.0,1.0,-3.1958484649658203,3.195840358734131,8.216119567805436e-06,2.47022008895874,0.977715015411377,0.977715015411377,0.0,157.35675048828125,151.0,79902.2421875,0.0,2724.26513671875,1.0,278.1499938964844,283.0309143066406,296.41259765625,301.5439147949219,293.1499938964844,293.1499938964844,278.1499938964844,35648.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913003921508789,3.913030385971069,1.0216774626314873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.94921875,0.0,1843.1151123046875,1895.4371337890625,0.0,4300.0,0.964159607887268,1.0,0.0,3.0,1.0,0.0
18096000,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.6710270643234253,0.5497779250144958,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9021101593971252,0.4489692151546478,0.4263727962970733,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8514466285705566,0.3768617510795593,0.2652626633644104,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.840069591999054,0.3611668646335602,0.3443135917186737,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7330294847488403,0.236160933971405,1.075711965560913,284.9578857421875,284.95001220703125,298.9265441894531,293.3974609375,298.9258117675781,299.231201171875,284.9579772949219,1.0,0.598884105682373,1.0,1.0,0.0,1.0,-3.1958484649658203,3.195840358734131,8.216119567805436e-06,2.47022008895874,0.977715015411377,0.977715015411377,0.0,157.35675048828125,151.0,79902.2421875,0.0,2724.26513671875,1.0,278.1499938964844,283.0309143066406,296.41259765625,301.5439147949219,293.1499938964844,293.1499938964844,278.1499938964844,35648.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913003921508789,3.913030385971069,1.0216774626314873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.94921875,0.0,1843.1151123046875,1895.4371337890625,0.0,4300.0,0.964159607887268,1.0,0.0,3.0,1.0,0.0
18096060,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.6697749495506287,0.5433780550956726,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9075577855110168,0.4514822363853454,0.4286742508411407,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8549334406852722,0.377260148525238,0.2654975056648254,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8436538577079773,0.3618698418140411,0.3449180722236633,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7356536388397217,0.2361895143985748,1.0755611658096311,284.9468078613281,284.95001220703125,298.96551513671875,293.3775329589844,298.9648132324219,299.2299194335937,284.9462280273437,1.0,0.596609354019165,1.0,1.0,0.0,1.0,-3.1917712688446045,3.191763162612915,8.192741006496362e-06,2.46609115600586,0.9723076224327089,0.9723076224327089,0.0,155.05543518066406,139.0,79744.71875,0.0,2703.459228515625,1.0,278.1499938964844,283.0149841308594,296.3984680175781,301.5268859863281,293.1499938964844,293.1499938964844,278.1499938964844,35925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9184458255767822,3.9184725284576416,1.0245212251902558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.3193359375,0.0,1852.2376708984373,1895.4371337890625,0.0,4300.0,0.965467929840088,1.0,0.0,3.0,1.0,0.0
18096120,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.6697749495506287,0.5433780550956726,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9075577855110168,0.4514822363853454,0.4286742508411407,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8549334406852722,0.377260148525238,0.2654975056648254,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8436538577079773,0.3618698418140411,0.3449180722236633,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7356536388397217,0.2361895143985748,1.0755611658096311,284.9468078613281,284.95001220703125,298.96551513671875,293.3775329589844,298.9648132324219,299.2299194335937,284.9462280273437,1.0,0.596609354019165,1.0,1.0,0.0,1.0,-3.1917712688446045,3.191763162612915,8.192741006496362e-06,2.46609115600586,0.9723076224327089,0.9723076224327089,0.0,155.05543518066406,139.0,79744.71875,0.0,2703.459228515625,1.0,278.1499938964844,283.0149841308594,296.3984680175781,301.5268859863281,293.1499938964844,293.1499938964844,278.1499938964844,35925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9184458255767822,3.9184725284576416,1.0245212251902558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.3193359375,0.0,1852.2376708984373,1895.4371337890625,0.0,4300.0,0.965467929840088,1.0,0.0,3.0,1.0,0.0
18096180,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.6717444062232971,0.528256893157959,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9189603924751282,0.4539622962474823,0.4308167397975921,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8630203604698181,0.3776154518127441,0.2656091153621673,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8516618013381958,0.3625288009643554,0.3453553020954132,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7419776320457458,0.2362255007028579,1.074784278869629,284.93536376953125,284.95001220703125,299.0033874511719,293.3583068847656,299.0027160644531,299.22979736328125,284.9349365234375,1.0,0.5911891460418701,1.0,1.0,0.0,1.0,-3.175900459289551,3.1758923530578613,8.109210284601431e-06,2.4529149532318115,0.958026647567749,0.958026647567749,0.0,149.52935791015625,142.0,79269.515625,0.0,2641.622314453125,1.0,278.1499938964844,283.0047302246094,296.3777160644531,301.48114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.902886152267456,3.902912855148315,1.016400915432314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.5390625,0.0,1836.6090087890625,1895.4371337890625,0.0,4300.0,0.9622644186019896,1.0,0.0,3.0,1.0,0.0
18096240,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.6717444062232971,0.528256893157959,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9189603924751282,0.4539622962474823,0.4308167397975921,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8630203604698181,0.3776154518127441,0.2656091153621673,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8516618013381958,0.3625288009643554,0.3453553020954132,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7419776320457458,0.2362255007028579,1.074784278869629,284.93536376953125,284.95001220703125,299.0033874511719,293.3583068847656,299.0027160644531,299.22979736328125,284.9349365234375,1.0,0.5911891460418701,1.0,1.0,0.0,1.0,-3.175900459289551,3.1758923530578613,8.109210284601431e-06,2.4529149532318115,0.958026647567749,0.958026647567749,0.0,149.52935791015625,142.0,79269.515625,0.0,2641.622314453125,1.0,278.1499938964844,283.0047302246094,296.3777160644531,301.48114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36433.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.902886152267456,3.902912855148315,1.016400915432314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.5390625,0.0,1836.6090087890625,1895.4371337890625,0.0,4300.0,0.9622644186019896,1.0,0.0,3.0,1.0,0.0
