time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.6736078858375549,0.523365318775177,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.923208713531494,0.4552407264709472,0.4319393932819366,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8657899498939514,0.3778236806392669,0.26569864153862,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8544468879699707,0.3628868758678436,0.3456182479858398,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7441326379776001,0.2362916022539138,1.0747034549713137,284.9361267089844,284.95001220703125,299.0218811035156,293.3489990234375,299.0212097167969,299.2309875488281,284.9363708496094,1.0,0.5899108052253723,1.0,1.0,0.0,1.0,-3.1716790199279785,3.171670913696289,8.087345122476108e-06,2.449524164199829,0.953629732131958,0.953629732131958,0.0,147.81906127929688,142.0,79060.6015625,0.0,2623.985595703125,1.0,278.1499938964844,283.0059814453125,296.3655700683594,301.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36557.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.890935897827149,3.890962600708008,1.0101862244482618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.095703125,0.0,1822.5498046875,1895.4371337890625,0.0,4300.0,0.959711730480194,1.0,0.0,3.0,1.0,0.0
18096360,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9990000128746032,0.6754494309425354,0.5201497673988342,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9264076948165894,0.4565534889698028,0.4331164062023163,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8677096366882324,0.3780594170093536,0.2658239305019378,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8564161658287048,0.363270103931427,0.3459277153015136,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.745618999004364,0.2363839745521545,1.074871063232422,284.9401550292969,284.95001220703125,299.0400390625,293.3399353027344,299.0393981933594,299.23297119140625,284.94049072265625,1.0,0.5891382694244385,1.0,1.0,0.0,1.0,-3.169947862625122,3.169939994812012,8.07895867183106e-06,2.4483652114868164,0.952506959438324,0.952506959438324,0.0,146.7608642578125,145.0,78916.859375,0.0,2614.83447265625,1.0,278.1499938964844,283.008544921875,296.35400390625,301.4300842285156,293.1499938964844,293.1499938964844,278.1499938964844,36499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8818607330322266,3.881887197494507,1.0054793619929114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.60546875,0.0,1810.7242431640625,1895.4371337890625,0.0,4300.0,0.9576725959777832,1.0,0.0,3.0,1.0,0.0
18096420,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6785781979560852,0.5169410705566406,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9306965470314026,0.459236204624176,0.4355778694152832,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.869857668876648,0.3785700798034668,0.2661409974098205,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8587278127670288,0.3640736639499664,0.3466331362724304,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7472421526908875,0.2365938127040863,1.0755904912948608,284.9479064941406,284.95001220703125,299.0753479003906,293.3226623535156,299.07470703125,299.2376708984375,284.9482116699219,1.0,0.5888785719871521,1.0,1.0,0.0,1.0,-3.171138286590576,3.171130418777466,8.086642083071638e-06,2.449939012527466,0.9540812373161316,0.9540812373161316,0.0,145.85968017578125,148.0,78759.8046875,0.0,2612.3203125,1.0,278.1499938964844,283.0114440917969,296.3343811035156,301.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872003078460693,3.8720293045043945,1.000379256765882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.166015625,0.0,1796.4659423828125,1895.4371337890625,0.0,4300.0,0.9553161859512328,1.0,0.0,3.0,1.0,0.0
18096480,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6785781979560852,0.5169410705566406,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9306965470314026,0.459236204624176,0.4355778694152832,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.869857668876648,0.3785700798034668,0.2661409974098205,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8587278127670288,0.3640736639499664,0.3466331362724304,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7472421526908875,0.2365938127040863,1.0755904912948608,284.9479064941406,284.95001220703125,299.0753479003906,293.3226623535156,299.07470703125,299.2376708984375,284.9482116699219,1.0,0.5888785719871521,1.0,1.0,0.0,1.0,-3.171138286590576,3.171130418777466,8.086642083071638e-06,2.449939012527466,0.9540812373161316,0.9540812373161316,0.0,145.85968017578125,148.0,78759.8046875,0.0,2612.3203125,1.0,278.1499938964844,283.0114440917969,296.3343811035156,301.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872003078460693,3.8720293045043945,1.000379256765882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.166015625,0.0,1796.4659423828125,1895.4371337890625,0.0,4300.0,0.9553161859512328,1.0,0.0,3.0,1.0,0.0
18096540,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.6804842352867126,0.5172770619392395,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9325689673423768,0.4619443714618683,0.4381195306777954,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8700639605522156,0.3790854811668396,0.2665022015571594,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8591670989990234,0.3648832142353058,0.3473985195159912,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7472925186157227,0.2367930561304092,1.076517939567566,284.9532775878906,284.95001220703125,299.1091003417969,293.30670166015625,299.1084899902344,299.2402038574219,284.9534606933594,1.0,0.5899556875228882,1.0,1.0,0.0,1.0,-3.1770663261413574,3.177058219909668,8.118450750771444e-06,2.4551446437835693,0.9586880803108216,0.9586880803108216,0.0,146.24655151367188,151.0,78751.5703125,0.0,2626.171142578125,1.0,278.1499938964844,283.0101623535156,296.3197937011719,301.3775939941406,293.1499938964844,293.1499938964844,278.1499938964844,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872821569442749,3.87284779548645,1.0008022854890442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.1064453125,0.0,1795.4573974609375,1895.4371337890625,0.0,4300.0,0.9553378820419312,1.0,0.0,3.0,1.0,0.0
18096600,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.6804842352867126,0.5172770619392395,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9325689673423768,0.4619443714618683,0.4381195306777954,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8700639605522156,0.3790854811668396,0.2665022015571594,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8591670989990234,0.3648832142353058,0.3473985195159912,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7472925186157227,0.2367930561304092,1.076517939567566,284.9532775878906,284.95001220703125,299.1091003417969,293.30670166015625,299.1084899902344,299.2402038574219,284.9534606933594,1.0,0.5899556875228882,1.0,1.0,0.0,1.0,-3.1770663261413574,3.177058219909668,8.118450750771444e-06,2.4551446437835693,0.9586880803108216,0.9586880803108216,0.0,146.24655151367188,151.0,78751.5703125,0.0,2626.171142578125,1.0,278.1499938964844,283.0101623535156,296.3197937011719,301.3775939941406,293.1499938964844,293.1499938964844,278.1499938964844,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872821569442749,3.87284779548645,1.0008022854890442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.1064453125,0.0,1795.4573974609375,1895.4371337890625,0.0,4300.0,0.9553378820419312,1.0,0.0,3.0,1.0,0.0
18096660,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6811110377311707,0.5199304819107056,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.93283212184906,0.4646452665328979,0.440686970949173,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8689752221107483,0.3795778751373291,0.2668711841106415,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8583540320396423,0.3656710684299469,0.3481758832931518,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7462894916534424,0.2369663268327713,1.0774714946746826,284.9564819335937,284.95001220703125,299.1412048339844,293.2922058105469,299.140625,299.2396545410156,284.95660400390625,1.0,0.5918571949005127,1.0,1.0,0.0,1.0,-3.185865879058838,3.1858577728271484,8.163887287082616e-06,2.4621071815490723,0.964505672454834,0.964505672454834,0.0,147.44326782226562,154.0,78841.3671875,0.0,2650.2001953125,1.0,278.1499938964844,283.005859375,296.3091125488281,301.3700866699219,293.1499938964844,293.1499938964844,278.1499938964844,35803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.880815744400024,3.8808419704437256,1.0049380989585188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.34375,0.0,1803.8778076171875,1895.4371337890625,0.0,4300.0,0.9570105671882628,1.0,0.0,3.0,1.0,0.0
18096720,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.6811110377311707,0.5199304819107056,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.93283212184906,0.4646452665328979,0.440686970949173,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8689752221107483,0.3795778751373291,0.2668711841106415,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8583540320396423,0.3656710684299469,0.3481758832931518,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7462894916534424,0.2369663268327713,1.0774714946746826,284.9564819335937,284.95001220703125,299.1412048339844,293.2922058105469,299.140625,299.2396545410156,284.95660400390625,1.0,0.5918571949005127,1.0,1.0,0.0,1.0,-3.185865879058838,3.1858577728271484,8.163887287082616e-06,2.4621071815490723,0.964505672454834,0.964505672454834,0.0,147.44326782226562,154.0,78841.3671875,0.0,2650.2001953125,1.0,278.1499938964844,283.005859375,296.3091125488281,301.3700866699219,293.1499938964844,293.1499938964844,278.1499938964844,35803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.880815744400024,3.8808419704437256,1.0049380989585188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.34375,0.0,1803.8778076171875,1895.4371337890625,0.0,4300.0,0.9570105671882628,1.0,0.0,3.0,1.0,0.0
18096780,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.6805099844932556,0.5242213606834412,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9319661259651184,0.4673332870006561,0.4432629942893982,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8669859766960144,0.3800436556339264,0.2672367393970489,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8566672801971436,0.3664314746856689,0.3489482998847961,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7445545792579651,0.2371119558811187,1.07839834690094,284.9584045410156,284.95001220703125,299.1715087890625,293.2794189453125,299.17095947265625,299.2369079589844,284.95849609375,1.0,0.5943238735198975,1.0,1.0,0.0,1.0,-3.196603536605835,3.1965951919555664,8.21824596641818e-06,2.470097780227661,0.9710240364074708,0.9710240364074708,0.0,149.21006774902344,157.0,79001.984375,0.0,2681.35595703125,1.0,278.1499938964844,282.999755859375,296.3017578125,301.3710632324219,293.1499938964844,293.1499938964844,278.1499938964844,35669.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893683195114136,3.893709659576416,1.0116133353221812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.7822265625,0.0,1818.9144287109373,1895.4371337890625,0.0,4300.0,0.9598217010498048,1.0,0.0,3.0,1.0,0.0
18096840,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.6805099844932556,0.5242213606834412,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9319661259651184,0.4673332870006561,0.4432629942893982,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8669859766960144,0.3800436556339264,0.2672367393970489,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8566672801971436,0.3664314746856689,0.3489482998847961,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7445545792579651,0.2371119558811187,1.07839834690094,284.9584045410156,284.95001220703125,299.1715087890625,293.2794189453125,299.17095947265625,299.2369079589844,284.95849609375,1.0,0.5943238735198975,1.0,1.0,0.0,1.0,-3.196603536605835,3.1965951919555664,8.21824596641818e-06,2.470097780227661,0.9710240364074708,0.9710240364074708,0.0,149.21006774902344,157.0,79001.984375,0.0,2681.35595703125,1.0,278.1499938964844,282.999755859375,296.3017578125,301.3710632324219,293.1499938964844,293.1499938964844,278.1499938964844,35669.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893683195114136,3.893709659576416,1.0116133353221812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.7822265625,0.0,1818.9144287109373,1895.4371337890625,0.0,4300.0,0.9598217010498048,1.0,0.0,3.0,1.0,0.0
18096900,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.6797916889190674,0.526807963848114,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.931235134601593,0.4686729609966278,0.4445522129535675,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8657585382461548,0.3802677094936371,0.2674171924591064,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8555968999862671,0.3668017983436584,0.3493306040763855,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7434959411621094,0.2371726036071777,1.078836441040039,284.9590759277344,284.95001220703125,299.1859130859375,293.27374267578125,299.18536376953125,299.2352600097656,284.95916748046875,1.0,0.5957075953483582,1.0,1.0,0.0,1.0,-3.202467203140259,3.2024588584899902,8.247860023402609e-06,2.474402666091919,0.97448068857193,0.97448068857193,0.0,150.2528839111328,157.0,79102.3203125,0.0,2698.87646484375,1.0,278.1499938964844,282.996337890625,296.2991943359375,301.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,35619.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901396989822388,3.901423454284668,1.015625343825377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.7373046875,0.0,1828.2191162109373,1895.4371337890625,0.0,4300.0,0.961528480052948,1.0,0.0,3.0,1.0,0.0
18096960,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9990000128746032,0.678805947303772,0.5296290516853333,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.930349588394165,0.4700096547603607,0.4458416104316711,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8644132614135742,0.3804864287376404,0.2675959765911102,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8544109463691711,0.3671654760837555,0.349709540605545,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7423374652862549,0.2372225075960159,1.0792438983917236,284.9596252441406,284.95001220703125,299.1998291015625,293.2685546875,299.19927978515625,299.2336730957031,284.959716796875,1.0,0.5971695780754089,1.0,1.0,0.0,1.0,-3.2085702419281006,3.208562135696411,8.278791028715204e-06,2.4789037704467773,0.9780577421188354,0.9780577421188354,0.0,151.38458251953125,160.0,79213.8828125,0.0,2717.428955078125,1.0,278.1499938964844,282.9927978515625,296.2973327636719,301.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35579.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.909781217575073,3.9098079204559326,1.0199953521805585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.5478515625,0.0,1838.48193359375,1895.4371337890625,0.0,4300.0,0.9633938074111938,1.0,0.0,3.0,1.0,0.0
18097020,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6761776208877563,0.5357600450515747,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9282705187797546,0.4726759791374206,0.4484199583530426,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8614984750747681,0.3809111416339874,0.2679490447044372,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8518167734146118,0.3678758442401886,0.3504576385021209,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.739820122718811,0.2372878789901733,1.079944372177124,284.96051025390625,284.95001220703125,299.2260437011719,293.25982666015625,299.2254943847656,299.23101806640625,284.9605712890625,1.0,0.6002506017684937,1.0,1.0,0.0,1.0,-3.221208572387696,3.2212002277374268,8.343388799403328e-06,2.4883692264556885,0.9855244755744934,0.9855244755744934,0.0,153.84437561035156,163.0,79462.078125,0.0,2756.69384765625,1.0,278.1499938964844,282.98553466796875,296.2955017089844,301.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,35520.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927934169769287,3.9279608726501465,1.0294889989381772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.41796875,0.0,1861.064208984375,1895.4371337890625,0.0,4300.0,0.9674512147903442,1.0,0.0,3.0,1.0,0.0
18097080,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6761776208877563,0.5357600450515747,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9282705187797546,0.4726759791374206,0.4484199583530426,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8614984750747681,0.3809111416339874,0.2679490447044372,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8518167734146118,0.3678758442401886,0.3504576385021209,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.739820122718811,0.2372878789901733,1.079944372177124,284.96051025390625,284.95001220703125,299.2260437011719,293.25982666015625,299.2254943847656,299.23101806640625,284.9605712890625,1.0,0.6002506017684937,1.0,1.0,0.0,1.0,-3.221208572387696,3.2212002277374268,8.343388799403328e-06,2.4883692264556885,0.9855244755744934,0.9855244755744934,0.0,153.84437561035156,163.0,79462.078125,0.0,2756.69384765625,1.0,278.1499938964844,282.98553466796875,296.2955017089844,301.3915100097656,293.1499938964844,293.1499938964844,278.1499938964844,35520.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927934169769287,3.9279608726501465,1.0294889989381772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.41796875,0.0,1861.064208984375,1895.4371337890625,0.0,4300.0,0.9674512147903442,1.0,0.0,3.0,1.0,0.0
18097140,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.6727941632270813,0.5423506498336792,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9259228110313416,0.4753334522247314,0.4509962201118469,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8584023118019104,0.3813216686248779,0.2682966291904449,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8490384221076965,0.3685652911663055,0.3511922955513,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7371196746826172,0.2372999191284179,1.0804492235183716,284.9612731933594,284.95001220703125,299.25,293.2534484863281,299.24951171875,299.2296142578125,284.9613342285156,1.0,0.6034682393074036,1.0,1.0,0.0,1.0,-3.234139204025269,3.234130859375,8.410404007008765e-06,2.498316526412964,0.9934355020523072,0.9934355020523072,0.0,156.50306701660156,166.0,79737.75,0.0,2797.9462890625,1.0,278.1499938964844,282.9783630371094,296.2960510253906,301.4086608886719,293.1499938964844,293.1499938964844,278.1499938964844,35479.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94740629196167,3.947433233261109,1.0397212690804736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.1103515625,0.0,1885.6943359375,1895.4371337890625,0.0,4300.0,0.9718220829963684,1.0,0.0,3.0,1.0,0.0
18097200,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.6727941632270813,0.5423506498336792,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9259228110313416,0.4753334522247314,0.4509962201118469,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8584023118019104,0.3813216686248779,0.2682966291904449,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8490384221076965,0.3685652911663055,0.3511922955513,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7371196746826172,0.2372999191284179,1.0804492235183716,284.9612731933594,284.95001220703125,299.25,293.2534484863281,299.24951171875,299.2296142578125,284.9613342285156,1.0,0.6034682393074036,1.0,1.0,0.0,1.0,-3.234139204025269,3.234130859375,8.410404007008765e-06,2.498316526412964,0.9934355020523072,0.9934355020523072,0.0,156.50306701660156,166.0,79737.75,0.0,2797.9462890625,1.0,278.1499938964844,282.9783630371094,296.2960510253906,301.4086608886719,293.1499938964844,293.1499938964844,278.1499938964844,35479.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94740629196167,3.947433233261109,1.0397212690804736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.1103515625,0.0,1885.6943359375,1895.4371337890625,0.0,4300.0,0.9718220829963684,1.0,0.0,3.0,1.0,0.0
18097260,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6694093346595764,0.5490032434463501,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9228810667991638,0.4768092334270477,0.45268514752388,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8551762700080872,0.3812704384326935,0.2684798538684845,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.8460687398910522,0.3687511086463928,0.3516321182250976,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7343606352806091,0.2370838224887848,1.0805290937423706,284.78131103515625,284.95001220703125,299.2655639648437,293.2499084472656,298.8206787109375,299.2265319824219,284.767333984375,1.0,0.6056386828422546,0.7259534001350403,0.7259534001350403,0.2740465700626373,1.0,-3.24500036239624,2.5127739906311035,0.7322264909744263,1.777774214744568,0.8555174469947815,0.8555174469947815,0.0,158.59051513671875,166.0,75369.4375,0.0,2827.78369140625,1.0,278.1499938964844,282.7984313964844,296.2832336425781,301.2898254394531,293.1499938964844,293.1499938964844,278.1499938964844,40063.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.884644269943237,3.884671211242676,1.006921934276761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.5205078125,0.0,1842.5875244140625,1895.4371337890625,0.0,4300.0,0.9571002125740052,1.0,0.0,3.0,1.0,0.0
18097320,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.9990000128746032,0.6669324040412903,0.5525289177894592,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9209845066070556,0.4771384596824646,0.4531835615634918,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8532796502113342,0.3809062540531158,0.2683659195899963,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8443265557289124,0.3685468435287475,0.3516077995300293,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7327537536621094,0.2367643564939499,1.0797765254974363,284.7298889160156,284.95001220703125,299.2726745605469,293.248291015625,298.53045654296875,299.2225952148437,284.72979736328125,1.0,0.6065924763679504,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.248760938644409,2.0434441566467285,1.2053169012069702,1.3089910745620728,0.778619110584259,0.778619110584259,0.0,159.65882873535156,154.0,71066.6640625,0.0,2840.204833984375,1.0,278.1499938964844,282.7836303710937,296.24139404296875,301.0419311523437,293.1499938964844,293.1499938964844,278.45001220703125,48276.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998939573764801,1.0,0.0,0.0,3.657316684722901,3.6573429107666016,8.925209158405778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0244140625,0.0,1633.359375,1895.4371337890625,0.0,4291.0546875,0.9122510552406312,1.0,0.0,3.0,1.0,0.0
18097380,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.6613439917564392,0.5492312908172607,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9242393970489502,0.4789023697376251,0.4545888304710388,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8544083833694458,0.3804182112216949,0.2678515613079071,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8456948399543762,0.3684147298336029,0.35129114985466,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7332628965377808,0.2359820157289505,1.075751781463623,284.810302734375,284.95001220703125,299.2951965332031,293.2431335449219,297.6854248046875,299.21466064453125,284.8296203613281,1.0,0.6044394373893738,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.240656852722168,0.4537680149078369,2.786888837814331,-0.2764918804168701,0.705111026763916,0.705111026763916,0.0,157.91505432128906,142.0,56649.0859375,0.0,2816.8828125,1.0,278.4387512207031,282.97802734375,296.0458984375,299.8622741699219,293.1499938964844,293.1499938964844,278.75,53155.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574272632598876,1.0,0.0,0.0,2.9508635997772217,2.9508845806121826,5.810207426293346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.08642578125,0.0,989.3418579101562,1895.4371337890625,0.0,3929.619384765625,0.7722710371017456,1.0,0.0,3.0,1.0,0.0
18097440,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9990000128746032,0.6613439917564392,0.5492312908172607,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9242393970489502,0.4789023697376251,0.4545888304710388,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8544083833694458,0.3804182112216949,0.2678515613079071,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8456948399543762,0.3684147298336029,0.35129114985466,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7332628965377808,0.2359820157289505,1.075751781463623,284.810302734375,284.95001220703125,299.2951965332031,293.2431335449219,297.6854248046875,299.21466064453125,284.8296203613281,1.0,0.6044394373893738,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.240656852722168,0.4537680149078369,2.786888837814331,-0.2764918804168701,0.705111026763916,0.705111026763916,0.0,157.91505432128906,142.0,56649.0859375,0.0,2816.8828125,1.0,278.4387512207031,282.97802734375,296.0458984375,299.8622741699219,293.1499938964844,293.1499938964844,278.75,53155.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574272632598876,1.0,0.0,0.0,2.9508635997772217,2.9508845806121826,5.810207426293346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.08642578125,0.0,989.3418579101562,1895.4371337890625,0.0,3929.619384765625,0.7722710371017456,1.0,0.0,3.0,1.0,0.0
18097500,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.6612778902053833,0.5425934791564941,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9295281171798706,0.4805128276348114,0.4557201266288757,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8578563332557678,0.380879133939743,0.2678968012332916,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8491184115409851,0.368932694196701,0.3514524698257446,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7357766032218933,0.2360033541917801,1.074588179588318,284.9251708984375,284.95001220703125,299.3063659667969,293.24053955078125,297.6887512207031,299.21746826171875,284.92529296875,1.0,0.6022149920463562,0.0,0.0,1.0,1.0,-3.2328903675079346,2.6655334295355715e-05,3.232863664627075,-0.7279245853424072,0.7640285491943359,0.7640285491943359,0.0,155.35958862304688,142.0,56295.9140625,0.0,2789.928955078125,1.0,278.678466796875,283.0901184082031,295.9980773925781,299.56280517578125,293.1499938964844,293.1499938964844,278.75,39335.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299499988555908,1.0,0.0,0.0,3.0414857864379883,3.0415050983428955,6.172554094519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.423828125,0.0,976.4874877929688,1895.4371337890625,0.0,3680.682861328125,0.7752427458763123,1.0,0.0,3.0,1.0,0.0
18097560,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6622795462608337,0.5339376330375671,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9364895820617676,0.4821817576885223,0.4571562707424164,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8627025485038757,0.381412535905838,0.2681671977043152,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.853873074054718,0.3695256412029266,0.3518724143505096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7394338250160217,0.2361500114202499,1.0744690895080566,284.95721435546875,284.95001220703125,299.3175048828125,293.2379455566406,297.6941833496094,299.221435546875,284.95574951171875,1.0,0.5993411540985107,0.0139750111848115,0.0139750111848115,1.0,1.0,-3.2248969078063965,2.714089532673825e-05,3.224869728088379,-0.7258711457252502,0.7831491231918335,0.7831491231918335,0.0,152.27308654785156,145.0,55941.0546875,0.0,2756.448486328125,1.0,278.7342529296875,283.1298217773437,296.049072265625,299.5973205566406,293.1499938964844,293.1499938964844,279.04998779296875,36754.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133730530738832,1.0,0.0,0.0,3.0429978370666504,3.0430166721343994,6.178693183755968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.83154296875,0.0,961.601318359375,1895.4371337890625,0.0,3527.8798828125,0.7728567719459534,1.0,0.0,3.0,1.0,0.0
18097620,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.665634036064148,0.5244652628898621,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9453368186950684,0.4855813682079315,0.4602571129798889,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8686307668685913,0.3825315237045288,0.2688804268836975,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8597592115402222,0.370798110961914,0.3529642820358276,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7439453601837158,0.2366894781589508,1.0761022567749023,284.9898681640625,284.95001220703125,299.3396301269531,293.2327575683594,297.7046203613281,299.2284851074219,284.98876953125,1.0,0.597438395023346,0.0419250316917896,0.0419250316917896,1.0,1.0,-3.221349239349365,0.0005364977987483,3.2208127975463867,-0.7245908379554749,0.8362786769866943,0.8362786769866943,0.0,149.1492156982422,148.0,55487.03515625,0.0,2732.02099609375,1.0,279.0357360839844,283.1874389648437,296.1447448730469,299.6513061523437,293.1499938964844,293.1499938964844,279.3500061035156,33012.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940428495407104,1.0,0.0,0.0,3.1950368881225586,3.195056438446045,6.81153665027523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0927734375,0.0,1063.892333984375,1895.4371337890625,0.0,3347.994873046875,0.8014858961105347,1.0,0.0,3.0,1.0,0.0
18097680,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.665634036064148,0.5244652628898621,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9453368186950684,0.4855813682079315,0.4602571129798889,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8686307668685913,0.3825315237045288,0.2688804268836975,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8597592115402222,0.370798110961914,0.3529642820358276,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7439453601837158,0.2366894781589508,1.0761022567749023,284.9898681640625,284.95001220703125,299.3396301269531,293.2327575683594,297.7046203613281,299.2284851074219,284.98876953125,1.0,0.597438395023346,0.0419250316917896,0.0419250316917896,1.0,1.0,-3.221349239349365,0.0005364977987483,3.2208127975463867,-0.7245908379554749,0.8362786769866943,0.8362786769866943,0.0,149.1492156982422,148.0,55487.03515625,0.0,2732.02099609375,1.0,279.0357360839844,283.1874389648437,296.1447448730469,299.6513061523437,293.1499938964844,293.1499938964844,279.3500061035156,33012.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940428495407104,1.0,0.0,0.0,3.1950368881225586,3.195056438446045,6.81153665027523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0927734375,0.0,1063.892333984375,1895.4371337890625,0.0,3347.994873046875,0.8014858961105347,1.0,0.0,3.0,1.0,0.0
18097740,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6681758761405945,0.5206501483917236,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9502196311950684,0.488820880651474,0.4632784724235534,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714500665664673,0.3834502398967743,0.2695134580135345,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8626800775527954,0.3719331622123718,0.3540133833885193,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.746153712272644,0.2372323274612426,1.0783437490463257,285.0104064941406,284.95001220703125,299.361572265625,293.2275390625,297.713623046875,299.2334289550781,285.0072326660156,1.0,0.5974457263946533,0.0698750540614128,0.0698750540614128,1.0,1.0,-3.225106000900269,0.0061420118436217,3.218964099884033,-0.7201792597770691,0.9016532301902772,0.9016532301902772,0.0,148.10745239257812,166.0,55336.85546875,0.0,2733.913330078125,1.0,279.3388671875,283.22735595703125,296.1997375488281,299.7046813964844,293.1499938964844,293.1499938964844,279.04998779296875,31010.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870430588722229,1.0,0.0,0.0,3.405437469482422,3.405458450317383,7.738185558991972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1220703125,0.0,1242.8941650390625,1895.4371337890625,0.0,3282.5439453125,0.8462134003639221,1.0,0.0,3.0,1.0,0.0
18097800,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6681758761405945,0.5206501483917236,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9502196311950684,0.488820880651474,0.4632784724235534,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714500665664673,0.3834502398967743,0.2695134580135345,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8626800775527954,0.3719331622123718,0.3540133833885193,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.746153712272644,0.2372323274612426,1.0783437490463257,285.0104064941406,284.95001220703125,299.361572265625,293.2275390625,297.713623046875,299.2334289550781,285.0072326660156,1.0,0.5974457263946533,0.0698750540614128,0.0698750540614128,1.0,1.0,-3.225106000900269,0.0061420118436217,3.218964099884033,-0.7201792597770691,0.9016532301902772,0.9016532301902772,0.0,148.10745239257812,166.0,55336.85546875,0.0,2733.913330078125,1.0,279.3388671875,283.22735595703125,296.1997375488281,299.7046813964844,293.1499938964844,293.1499938964844,279.04998779296875,31010.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870430588722229,1.0,0.0,0.0,3.405437469482422,3.405458450317383,7.738185558991972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1220703125,0.0,1242.8941650390625,1895.4371337890625,0.0,3282.5439453125,0.8462134003639221,1.0,0.0,3.0,1.0,0.0
18097860,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6660652160644531,0.5345580577850342,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9427974820137024,0.4911172389984131,0.4657845497131347,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8640676736831665,0.3834243714809418,0.2697615623474121,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8557567000389099,0.3722805678844452,0.3546727001667022,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7402814030647278,0.2372044920921325,1.0796762704849243,284.91729736328125,284.95001220703125,299.3833312988281,293.22235107421875,297.7159423828125,299.2292175292969,284.9179382324219,1.0,0.6038787364959717,0.0747803896665573,0.0747803896665573,1.0,1.0,-3.247507333755493,0.009516155347228,3.2379910945892334,-0.7228993773460388,0.8217709064483643,0.8217709064483643,0.0,153.34910583496094,184.0,56196.73828125,0.0,2809.008544921875,1.0,279.060302734375,283.11138916015625,296.2590637207031,299.9043273925781,293.1499938964844,293.1499938964844,279.3500061035156,37393.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989839553833008,1.0,0.0,0.0,3.3162786960601807,3.3162999153137207,7.338298360082263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1220703125,0.0,1202.086669921875,1895.4371337890625,0.0,3394.111572265625,0.8327469229698181,1.0,0.0,3.0,1.0,0.0
18097920,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6660652160644531,0.5345580577850342,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9427974820137024,0.4911172389984131,0.4657845497131347,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8640676736831665,0.3834243714809418,0.2697615623474121,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8557567000389099,0.3722805678844452,0.3546727001667022,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7402814030647278,0.2372044920921325,1.0796762704849243,284.91729736328125,284.95001220703125,299.3833312988281,293.22235107421875,297.7159423828125,299.2292175292969,284.9179382324219,1.0,0.6038787364959717,0.0747803896665573,0.0747803896665573,1.0,1.0,-3.247507333755493,0.009516155347228,3.2379910945892334,-0.7228993773460388,0.8217709064483643,0.8217709064483643,0.0,153.34910583496094,184.0,56196.73828125,0.0,2809.008544921875,1.0,279.060302734375,283.11138916015625,296.2590637207031,299.9043273925781,293.1499938964844,293.1499938964844,279.3500061035156,37393.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989839553833008,1.0,0.0,0.0,3.3162786960601807,3.3162999153137207,7.338298360082263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1220703125,0.0,1202.086669921875,1895.4371337890625,0.0,3394.111572265625,0.8327469229698181,1.0,0.0,3.0,1.0,0.0
18097980,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6598144173622131,0.559062659740448,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9289425015449524,0.4941970407962799,0.468793511390686,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.852048397064209,0.3841104507446289,0.2703323364257812,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.844273030757904,0.3731961250305176,0.3556946814060211,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7304924726486206,0.2373771071434021,1.0816432237625122,285.005859375,284.95001220703125,299.4049072265625,293.2171630859375,297.7239074707031,299.2323913574219,285.0055847167969,1.0,0.6143296957015991,0.0796857252717018,0.0796857252717018,1.0,1.0,-3.2848544120788574,0.013805535621941,3.271048784255981,-0.7279759645462036,0.9080182909965516,0.9080182909965516,0.0,162.83648681640625,187.0,56261.12890625,0.0,2940.544921875,1.0,279.33984375,283.2069396972656,296.21142578125,299.788330078125,293.1499938964844,293.1499938964844,279.04998779296875,32308.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942325711250305,1.0,0.0,0.0,3.4780375957489014,3.4780592918396,8.071640991147433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0546875,0.0,1323.8154296875,1895.4371337890625,0.0,3349.766845703125,0.8640313148498535,1.0,0.0,3.0,1.0,0.0
18098040,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.6598144173622131,0.559062659740448,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9289425015449524,0.4941970407962799,0.468793511390686,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.852048397064209,0.3841104507446289,0.2703323364257812,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.844273030757904,0.3731961250305176,0.3556946814060211,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7304924726486206,0.2373771071434021,1.0816432237625122,285.005859375,284.95001220703125,299.4049072265625,293.2171630859375,297.7239074707031,299.2323913574219,285.0055847167969,1.0,0.6143296957015991,0.0796857252717018,0.0796857252717018,1.0,1.0,-3.2848544120788574,0.013805535621941,3.271048784255981,-0.7279759645462036,0.9080182909965516,0.9080182909965516,0.0,162.83648681640625,187.0,56261.12890625,0.0,2940.544921875,1.0,279.33984375,283.2069396972656,296.21142578125,299.788330078125,293.1499938964844,293.1499938964844,279.04998779296875,32308.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942325711250305,1.0,0.0,0.0,3.4780375957489014,3.4780592918396,8.071640991147433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0546875,0.0,1323.8154296875,1895.4371337890625,0.0,3349.766845703125,0.8640313148498535,1.0,0.0,3.0,1.0,0.0
18098100,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.654690682888031,0.5695235729217529,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9233830571174622,0.4953918159008026,0.4702626764774322,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8472527861595154,0.3841476440429687,0.2706032395362854,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8397005796432495,0.3733928203582763,0.3561826348304748,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7264498472213745,0.2372122555971145,1.0822304487228394,284.88922119140625,284.95001220703125,299.4156188964844,293.2145690917969,297.72442626953125,299.2299194335937,284.88800048828125,1.0,0.6184884905815125,0.0821383893489837,0.0821383893489837,1.0,1.0,-3.3008368015289307,0.0164886564016342,3.284348249435425,-0.7289566993713379,0.829996645450592,0.829996645450592,0.0,167.0216064453125,187.0,57288.69921875,0.0,2998.364990234375,1.0,279.10205078125,283.0691223144531,296.264892578125,300.01629638671875,293.1499938964844,293.1499938964844,279.04998779296875,36940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022737741470336,1.0,0.0,0.0,3.455867290496826,3.4558897018432617,7.969065336510539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.259765625,0.0,1334.3875732421875,1895.4371337890625,0.0,3424.77001953125,0.8603579998016357,1.0,0.0,3.0,1.0,0.0
