time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.6492001414299011,0.5791082978248596,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9182928800582886,0.4964694678783417,0.4713984727859497,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8428031206130981,0.3840710520744324,0.2706446647644043,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8354766368865967,0.3734805285930633,0.3563998937606811,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7225694060325623,0.2368918359279632,1.081615686416626,284.9186706542969,284.95001220703125,299.4263000488281,293.21197509765625,297.72393798828125,299.2260437011719,284.919677734375,1.0,0.6221444010734558,0.0844877809286117,0.0844877809286117,1.0,1.0,-3.313305139541626,0.0194392427802085,3.293865919113159,-0.7289334535598755,0.8340614438056946,0.8340614438056946,0.0,170.81884765625,190.0,57241.31640625,0.0,3046.84326171875,1.0,279.05938720703125,283.0907287597656,296.2510986328125,299.9658508300781,293.1499938964844,293.1499938964844,279.3500061035156,37684.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059256911277772,1.0,0.0,0.0,3.393917322158813,3.393939256668091,7.685919172217837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1669921875,0.0,1278.2130126953125,1895.4371337890625,0.0,3458.754638671875,0.8500834703445435,1.0,0.0,3.0,1.0,0.0
18098220,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.989659309387207,0.6414974331855774,0.5787972211837769,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.906364917755127,0.4993166923522949,0.4742632508277893,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8325066566467285,0.384590744972229,0.2711472511291504,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8255169987678528,0.3741835057735443,0.3572852313518524,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.713025689125061,0.2364784181118011,1.0811207294464111,284.9920349121094,284.95001220703125,299.447509765625,293.2068176269531,297.7275695800781,299.2254638671875,284.9906311035156,1.0,0.6272490620613098,0.0891865640878677,0.0891865640878677,1.0,1.0,-3.317153215408325,0.0263254679739475,3.290827751159668,-0.7218744158744812,0.9080894589424132,0.9080894589424132,0.0,179.55215454101562,193.0,56731.33984375,0.0,3104.90478515625,1.0,279.34051513671875,283.17999267578125,296.1961975097656,299.81695556640625,293.1499938964844,293.1499938964844,279.04998779296875,33085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002624154090881,1.0,0.0,0.0,3.532869577407837,3.5328919887542725,8.328149192493584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1005859375,0.0,1385.6099853515625,1895.4371337890625,0.0,3406.030517578125,0.8767585754394531,1.0,0.0,3.0,1.0,0.0
18098280,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.989659309387207,0.6414974331855774,0.5787972211837769,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.906364917755127,0.4993166923522949,0.4742632508277893,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8325066566467285,0.384590744972229,0.2711472511291504,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8255169987678528,0.3741835057735443,0.3572852313518524,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.713025689125061,0.2364784181118011,1.0811207294464111,284.9920349121094,284.95001220703125,299.447509765625,293.2068176269531,297.7275695800781,299.2254638671875,284.9906311035156,1.0,0.6272490620613098,0.0891865640878677,0.0891865640878677,1.0,1.0,-3.317153215408325,0.0263254679739475,3.290827751159668,-0.7218744158744812,0.9080894589424132,0.9080894589424132,0.0,179.55215454101562,193.0,56731.33984375,0.0,3104.90478515625,1.0,279.34051513671875,283.17999267578125,296.1961975097656,299.81695556640625,293.1499938964844,293.1499938964844,279.04998779296875,33085.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002624154090881,1.0,0.0,0.0,3.532869577407837,3.5328919887542725,8.328149192493584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1005859375,0.0,1385.6099853515625,1895.4371337890625,0.0,3406.030517578125,0.8767585754394531,1.0,0.0,3.0,1.0,0.0
18098340,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.978554904460907,0.6361339688301086,0.5740143060684204,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8981236219406128,0.5013733506202698,0.4766398072242737,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8246203064918518,0.3843955397605896,0.2713378965854645,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8178317546844482,0.3742748498916626,0.3577897250652313,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7049806714057922,0.235733225941658,1.0794588327407837,284.9054260253906,284.95001220703125,299.468505859375,293.20166015625,297.7267761230469,299.2195739746094,284.9057922363281,1.0,0.6303806900978088,0.0938853472471237,0.0938853472471237,1.0,1.0,-3.313431024551392,0.0348975695669651,3.278533458709717,-0.7109756469726562,0.8238921165466309,0.8238921165466309,0.0,186.459228515625,196.0,57080.94921875,0.0,3135.3828125,1.0,279.0593566894531,283.074951171875,296.22540283203125,299.9398498535156,293.1499938964844,293.1499938964844,279.3500061035156,38793.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088395833969116,1.0,0.0,0.0,3.397632360458374,3.3976545333862305,7.702754487581842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.68212890625,0.0,1289.5574951171875,1895.4371337890625,0.0,3485.831298828125,0.8518079519271851,1.0,0.0,3.0,1.0,0.0
18098400,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.978554904460907,0.6361339688301086,0.5740143060684204,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8981236219406128,0.5013733506202698,0.4766398072242737,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8246203064918518,0.3843955397605896,0.2713378965854645,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8178317546844482,0.3742748498916626,0.3577897250652313,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7049806714057922,0.235733225941658,1.0794588327407837,284.9054260253906,284.95001220703125,299.468505859375,293.20166015625,297.7267761230469,299.2195739746094,284.9057922363281,1.0,0.6303806900978088,0.0938853472471237,0.0938853472471237,1.0,1.0,-3.313431024551392,0.0348975695669651,3.278533458709717,-0.7109756469726562,0.8238921165466309,0.8238921165466309,0.0,186.459228515625,196.0,57080.94921875,0.0,3135.3828125,1.0,279.0593566894531,283.074951171875,296.22540283203125,299.9398498535156,293.1499938964844,293.1499938964844,279.3500061035156,38793.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088395833969116,1.0,0.0,0.0,3.397632360458374,3.3976545333862305,7.702754487581842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.68212890625,0.0,1289.5574951171875,1895.4371337890625,0.0,3485.831298828125,0.8518079519271851,1.0,0.0,3.0,1.0,0.0
18098460,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9713149070739746,0.6332011222839355,0.5711621046066284,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8940516710281372,0.5042607188224792,0.4793205857276916,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.820139467716217,0.3849473893642425,0.2717105150222778,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8134324550628662,0.3749843239784241,0.3584707379341125,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7001104354858398,0.235515609383583,1.0786131620407104,284.989501953125,284.95001220703125,299.4893493652344,293.196533203125,297.7327880859375,299.2217102050781,284.9888000488281,1.0,0.6327694654464722,0.0983214229345321,0.0983214229345321,1.0,1.0,-3.313467502593994,0.0449465624988079,3.268520832061768,-0.7004212737083435,0.8986107110977173,0.8986107110977173,0.0,190.9053955078125,199.0,56411.64453125,0.0,3160.514404296875,1.0,279.34039306640625,283.1778869628906,296.17205810546875,299.77081298828125,293.1499938964844,293.1499938964844,279.6499938964844,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001994132995605,1.0,0.0,0.0,3.514073133468628,3.5140955448150635,8.239766771112045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.87353515625,0.0,1369.634033203125,1895.4371337890625,0.0,3405.44287109375,0.8730088472366333,1.0,0.0,3.0,1.0,0.0
18098520,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9713149070739746,0.6332011222839355,0.5711621046066284,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8940516710281372,0.5042607188224792,0.4793205857276916,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.820139467716217,0.3849473893642425,0.2717105150222778,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8134324550628662,0.3749843239784241,0.3584707379341125,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7001104354858398,0.235515609383583,1.0786131620407104,284.989501953125,284.95001220703125,299.4893493652344,293.196533203125,297.7327880859375,299.2217102050781,284.9888000488281,1.0,0.6327694654464722,0.0983214229345321,0.0983214229345321,1.0,1.0,-3.313467502593994,0.0449465624988079,3.268520832061768,-0.7004212737083435,0.8986107110977173,0.8986107110977173,0.0,190.9053955078125,199.0,56411.64453125,0.0,3160.514404296875,1.0,279.34039306640625,283.1778869628906,296.17205810546875,299.77081298828125,293.1499938964844,293.1499938964844,279.6499938964844,33570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001994132995605,1.0,0.0,0.0,3.514073133468628,3.5140955448150635,8.239766771112045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.87353515625,0.0,1369.634033203125,1895.4371337890625,0.0,3405.44287109375,0.8730088472366333,1.0,0.0,3.0,1.0,0.0
18098580,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9659386277198792,0.6307332515716553,0.5690345168113708,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8919761776924133,0.5074540972709656,0.4823923408985138,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8173583149909973,0.3857861161231994,0.2723533809185028,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8106981515884399,0.3759603202342987,0.3594706058502197,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6970333456993103,0.2356253862380981,1.0794148445129397,285.04852294921875,284.95001220703125,299.510009765625,293.1914367675781,297.7419128417969,299.2266845703125,285.04595947265625,1.0,0.6350674629211426,0.1027574986219406,0.1027574986219406,1.0,1.0,-3.317538261413574,0.0571144297719001,3.2604238986968994,-0.690066933631897,1.0,1.0,0.0,194.217529296875,202.0,56060.5,0.0,3188.18408203125,1.0,279.6412048339844,283.2555236816406,296.1733703613281,299.7326354980469,293.1499938964844,293.1499938964844,279.3500061035156,31086.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939007520675659,1.0,0.0,0.0,3.711339235305786,3.711363077163696,9.190827086058562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.52734375,0.0,1565.1080322265625,1895.4371337890625,0.0,3346.66748046875,0.9154573678970336,1.0,0.0,3.0,1.0,0.0
18098640,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9659386277198792,0.6307332515716553,0.5690345168113708,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8919761776924133,0.5074540972709656,0.4823923408985138,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8173583149909973,0.3857861161231994,0.2723533809185028,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8106981515884399,0.3759603202342987,0.3594706058502197,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6970333456993103,0.2356253862380981,1.0794148445129397,285.04852294921875,284.95001220703125,299.510009765625,293.1914367675781,297.7419128417969,299.2266845703125,285.04595947265625,1.0,0.6350674629211426,0.1027574986219406,0.1027574986219406,1.0,1.0,-3.317538261413574,0.0571144297719001,3.2604238986968994,-0.690066933631897,1.0,1.0,0.0,194.217529296875,202.0,56060.5,0.0,3188.18408203125,1.0,279.6412048339844,283.2555236816406,296.1733703613281,299.7326354980469,293.1499938964844,293.1499938964844,279.3500061035156,31086.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939007520675659,1.0,0.0,0.0,3.711339235305786,3.711363077163696,9.190827086058562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.52734375,0.0,1565.1080322265625,1895.4371337890625,0.0,3346.66748046875,0.9154573678970336,1.0,0.0,3.0,1.0,0.0
18098700,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9627863168716432,0.6285951733589172,0.5676504969596863,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8906424641609192,0.5085537433624268,0.4837652444839477,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8156929016113281,0.3857446908950805,0.2725639939308166,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8090618848800659,0.3760706782341003,0.3598556816577911,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6953058242797852,0.2354586124420166,1.0796544551849363,284.8918151855469,284.95001220703125,299.520263671875,293.1889038085937,297.7430419921875,299.2248229980469,284.8861389160156,1.0,0.6361351609230042,0.1049755290150642,0.1049755290150642,1.0,1.0,-3.318536758422852,0.0639676302671432,3.2545690536499023,-0.6838810443878174,0.9062747955322266,0.9062747955322266,0.0,196.0160369873047,202.0,57225.5078125,0.0,3200.51953125,1.0,279.39617919921875,283.0788269042969,296.2359924316406,299.97808837890625,293.1499938964844,293.1499938964844,279.3500061035156,34910.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021439552307128,1.0,0.0,0.0,3.7267096042633057,3.726734161376953,9.267110954169766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.291015625,0.0,1611.8724365234375,1895.4371337890625,0.0,3423.560791015625,0.9197945594787598,1.0,0.0,3.0,1.0,0.0
18098760,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.958507001399994,0.6261618137359619,0.56559818983078,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8884331583976746,0.5094034075737,0.4847081303596496,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8132066130638123,0.3854452967643738,0.2724713087081909,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8066080212593079,0.3759580254554748,0.3598989844322204,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6928381323814392,0.2351106852293014,1.078793168067932,284.8861083984375,284.95001220703125,299.53045654296875,293.1863708496094,297.7420959472656,299.2204284667969,284.8874816894531,1.0,0.6369734406471252,0.1069998368620872,0.1069998368620872,1.0,1.0,-3.3161115646362305,0.0705992355942726,3.245512247085572,-0.6768730282783508,0.8798512816429138,0.8798512816429138,0.0,198.20999145507807,205.0,56983.9921875,0.0,3207.459716796875,1.0,279.35711669921875,283.0769958496094,296.2253723144531,299.9281921386719,293.1499938964844,293.1499938964844,279.6499938964844,37763.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059851169586182,1.0,0.0,0.0,3.659532070159912,3.65955662727356,8.936025892580801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.44140625,0.0,1557.030517578125,1895.4371337890625,0.0,3459.307373046875,0.9084097146987916,1.0,0.0,3.0,1.0,0.0
18098820,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9524443745613098,0.6233975291252136,0.5627824068069458,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8861307501792908,0.5122421979904175,0.4872025549411773,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8100312948226929,0.3858717978000641,0.272660881280899,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8034852743148804,0.3765797615051269,0.3603845834732055,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6895303726196289,0.2349709868431091,1.078015923500061,284.9992980957031,284.95001220703125,299.5507507324219,293.18133544921875,297.748291015625,299.2220153808594,284.9983215332031,1.0,0.6386383771896362,0.1110484451055526,0.1110484451055526,1.0,1.0,-3.315591335296631,0.0852607116103172,3.230330467224121,-0.6625599265098572,0.9727359414100648,0.9727359414100648,0.0,201.42616271972656,208.0,56168.5546875,0.0,3224.363525390625,1.0,279.6424255371094,283.2075500488281,296.1636657714844,299.74810791015625,293.1499938964844,293.1499938964844,279.3500061035156,33376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986554145812988,1.0,0.0,0.0,3.76682710647583,3.7668516635894775,9.467703421250916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.69140625,0.0,1646.8134765625,1895.4371337890625,0.0,3391.04736328125,0.9297364950180054,1.0,0.0,3.0,1.0,0.0
18098880,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9524443745613098,0.6233975291252136,0.5627824068069458,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8861307501792908,0.5122421979904175,0.4872025549411773,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8100312948226929,0.3858717978000641,0.272660881280899,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8034852743148804,0.3765797615051269,0.3603845834732055,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6895303726196289,0.2349709868431091,1.078015923500061,284.9992980957031,284.95001220703125,299.5507507324219,293.18133544921875,297.748291015625,299.2220153808594,284.9983215332031,1.0,0.6386383771896362,0.1110484451055526,0.1110484451055526,1.0,1.0,-3.315591335296631,0.0852607116103172,3.230330467224121,-0.6625599265098572,0.9727359414100648,0.9727359414100648,0.0,201.42616271972656,208.0,56168.5546875,0.0,3224.363525390625,1.0,279.6424255371094,283.2075500488281,296.1636657714844,299.74810791015625,293.1499938964844,293.1499938964844,279.3500061035156,33376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986554145812988,1.0,0.0,0.0,3.76682710647583,3.7668516635894775,9.467703421250916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.69140625,0.0,1646.8134765625,1895.4371337890625,0.0,3391.04736328125,0.9297364950180054,1.0,0.0,3.0,1.0,0.0
18098940,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9458820819854736,0.6192365288734436,0.5595782995223999,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8836489915847778,0.5143336653709412,0.4895360171794891,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8066280484199524,0.3856313824653625,0.2727590203285217,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8002153635025024,0.3766489326953888,0.3607736229896545,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6861642599105835,0.2345084398984909,1.0772093534469604,284.8854064941406,284.95001220703125,299.5708312988281,293.17633056640625,297.74859619140625,299.21728515625,284.88751220703125,1.0,0.640239417552948,0.1150970458984375,0.1150970458984375,1.0,1.0,-3.314170360565185,0.1015538424253463,3.212616443634033,-0.6452054977416992,0.865054190158844,0.865054190158844,0.0,204.8279724121093,211.0,56750.16015625,0.0,3240.2587890625,1.0,279.35662841796875,283.07647705078125,296.2012634277344,299.8914794921875,293.1499938964844,293.1499938964844,279.6499938964844,39303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074692726135254,1.0,0.0,0.0,3.643491744995117,3.6435163021087646,8.857861075739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.34130859375,0.0,1550.6163330078125,1895.4371337890625,0.0,3473.10302734375,0.9063056707382202,1.0,0.0,3.0,1.0,0.0
18099000,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9458820819854736,0.6192365288734436,0.5595782995223999,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8836489915847778,0.5143336653709412,0.4895360171794891,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8066280484199524,0.3856313824653625,0.2727590203285217,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8002153635025024,0.3766489326953888,0.3607736229896545,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6861642599105835,0.2345084398984909,1.0772093534469604,284.8854064941406,284.95001220703125,299.5708312988281,293.17633056640625,297.74859619140625,299.21728515625,284.88751220703125,1.0,0.640239417552948,0.1150970458984375,0.1150970458984375,1.0,1.0,-3.314170360565185,0.1015538424253463,3.212616443634033,-0.6452054977416992,0.865054190158844,0.865054190158844,0.0,204.8279724121093,211.0,56750.16015625,0.0,3240.2587890625,1.0,279.35662841796875,283.07647705078125,296.2012634277344,299.8914794921875,293.1499938964844,293.1499938964844,279.6499938964844,39303.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074692726135254,1.0,0.0,0.0,3.643491744995117,3.6435163021087646,8.857861075739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.34130859375,0.0,1550.6163330078125,1895.4371337890625,0.0,3473.10302734375,0.9063056707382202,1.0,0.0,3.0,1.0,0.0
18099060,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9407963752746582,0.6167913675308228,0.5570939183235168,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8823447823524475,0.517377495765686,0.4922188520431518,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8042488694190979,0.3862390220165252,0.2730681598186493,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7979971170425415,0.3774221539497375,0.3613874316215515,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6837143301963806,0.2345078289508819,1.0769416093826294,285.0032653808594,284.95001220703125,299.5907287597656,293.17138671875,297.75518798828125,299.2209167480469,285.00250244140625,1.0,0.6418490409851074,0.1187546029686927,0.1187546029686927,1.0,1.0,-3.3151888847351074,0.1178029999136924,3.1973860263824463,-0.6281559467315674,0.9627801775932312,0.9627801775932312,0.0,207.57139587402344,214.0,55944.94921875,0.0,3257.913818359375,1.0,279.6423034667969,283.21063232421875,296.14520263671875,299.71343994140625,293.1499938964844,293.1499938964844,279.3500061035156,33624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983103632926941,1.0,0.0,0.0,3.7481067180633545,3.748131275177002,9.37383219934418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2998046875,0.0,1626.826171875,1895.4371337890625,0.0,3387.829345703125,0.9257544875144958,1.0,0.0,3.0,1.0,0.0
18099120,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9407963752746582,0.6167913675308228,0.5570939183235168,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8823447823524475,0.517377495765686,0.4922188520431518,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8042488694190979,0.3862390220165252,0.2730681598186493,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7979971170425415,0.3774221539497375,0.3613874316215515,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6837143301963806,0.2345078289508819,1.0769416093826294,285.0032653808594,284.95001220703125,299.5907287597656,293.17138671875,297.75518798828125,299.2209167480469,285.00250244140625,1.0,0.6418490409851074,0.1187546029686927,0.1187546029686927,1.0,1.0,-3.3151888847351074,0.1178029999136924,3.1973860263824463,-0.6281559467315674,0.9627801775932312,0.9627801775932312,0.0,207.57139587402344,214.0,55944.94921875,0.0,3257.913818359375,1.0,279.6423034667969,283.21063232421875,296.14520263671875,299.71343994140625,293.1499938964844,293.1499938964844,279.3500061035156,33624.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983103632926941,1.0,0.0,0.0,3.7481067180633545,3.748131275177002,9.37383219934418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.2998046875,0.0,1626.826171875,1895.4371337890625,0.0,3387.829345703125,0.9257544875144958,1.0,0.0,3.0,1.0,0.0
18099180,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9345851540565492,0.6127675175666809,0.5540236830711365,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8803119659423828,0.519559919834137,0.4946475625038147,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8011993169784546,0.3860838115215301,0.2732309401035309,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7951512932777405,0.3775653839111328,0.3618509471416473,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6807861328125,0.234134092926979,1.0765396356582642,284.8936767578125,284.95001220703125,299.6104736328125,293.16650390625,297.7562866210937,299.2170715332031,284.8956298828125,1.0,0.643470823764801,0.1224121525883674,0.1224121525883674,1.0,1.0,-3.314697504043579,0.1350219547748565,3.179675579071045,-0.6103273034095764,0.8625140190124512,0.8625140190124512,0.0,210.79913330078125,217.0,56539.94921875,0.0,3274.8935546875,1.0,279.3567810058594,283.0830383300781,296.1885070800781,299.8634948730469,293.1499938964844,293.1499938964844,279.6499938964844,39234.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906592607498169,1.0,0.0,0.0,3.624146461486816,3.6241707801818848,8.76404897098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.69189453125,0.0,1528.623779296875,1895.4371337890625,0.0,3464.955322265625,0.902036726474762,1.0,0.0,3.0,1.0,0.0
18099240,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9345851540565492,0.6127675175666809,0.5540236830711365,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8803119659423828,0.519559919834137,0.4946475625038147,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8011993169784546,0.3860838115215301,0.2732309401035309,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7951512932777405,0.3775653839111328,0.3618509471416473,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6807861328125,0.234134092926979,1.0765396356582642,284.8936767578125,284.95001220703125,299.6104736328125,293.16650390625,297.7562866210937,299.2170715332031,284.8956298828125,1.0,0.643470823764801,0.1224121525883674,0.1224121525883674,1.0,1.0,-3.314697504043579,0.1350219547748565,3.179675579071045,-0.6103273034095764,0.8625140190124512,0.8625140190124512,0.0,210.79913330078125,217.0,56539.94921875,0.0,3274.8935546875,1.0,279.3567810058594,283.0830383300781,296.1885070800781,299.8634948730469,293.1499938964844,293.1499938964844,279.6499938964844,39234.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906592607498169,1.0,0.0,0.0,3.624146461486816,3.6241707801818848,8.76404897098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.69189453125,0.0,1528.623779296875,1895.4371337890625,0.0,3464.955322265625,0.902036726474762,1.0,0.0,3.0,1.0,0.0
18099300,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9315453767776488,0.6114673018455505,0.5525318384170532,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8793250918388367,0.5210138559341431,0.4958357810974121,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7996863126754761,0.3863138556480407,0.2732808291912079,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7937412261962891,0.377888411283493,0.3620413839817047,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6793118119239807,0.2340909242630005,1.0761021375656128,285.0150146484375,284.95001220703125,299.6202697753906,293.1640625,297.7596740722656,299.2181701660156,285.01708984375,1.0,0.6442235112190247,0.1242409273982048,0.1242409273982048,1.0,1.0,-3.3140876293182373,0.1439615190029144,3.17012619972229,-0.6016721129417419,0.9451192021369934,0.9451192021369934,0.0,212.3459014892578,217.0,55669.83203125,0.0,3282.190673828125,1.0,279.6009521484375,283.2196044921875,296.12896728515625,299.6451416015625,293.1499938964844,293.1499938964844,279.6499938964844,34377.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899997889995575,1.0,0.0,0.0,3.669548988342285,3.6695728302001953,8.98501184565248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.310546875,0.0,1542.82421875,1895.4371337890625,0.0,3403.56494140625,0.910202145576477,1.0,0.0,3.0,1.0,0.0
18099360,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9294963479042052,0.6103536486625671,0.5515806674957275,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.879069447517395,0.5226259231567383,0.4973647594451904,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7988878488540649,0.3867035508155823,0.273560106754303,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7930071949958801,0.3783506751060486,0.3624901473522186,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6784526109695435,0.2341692745685577,1.076498031616211,285.0082397460937,284.95001220703125,299.6300048828125,293.1616516113281,297.76434326171875,299.2209167480469,285.0069580078125,1.0,0.6451126337051392,0.1258977949619293,0.1258977949619293,1.0,1.0,-3.3161306381225586,0.1525028795003891,3.1636276245117188,-0.5941148400306702,0.9619811773300172,0.9619811773300172,0.0,213.51907348632807,220.0,55797.78125,0.0,3293.358154296875,1.0,279.6430358886719,283.21337890625,296.1346130371094,299.6923217773437,293.1499938964844,293.1499938964844,279.3500061035156,33404.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974364995956421,1.0,0.0,0.0,3.737001895904541,3.73702621459961,9.318368938693312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7529296875,0.0,1612.2491455078125,1895.4371337890625,0.0,3379.677001953125,0.9228938221931458,1.0,0.0,3.0,1.0,0.0
18099420,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9233736395835876,0.6063781380653381,0.5485548377037048,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8771035075187683,0.5247969031333923,0.4997933506965637,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7959107756614685,0.3865354359149933,0.2737200856208801,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7902374267578125,0.3784823417663574,0.36295086145401,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6756352782249451,0.2338102608919143,1.0761933326721191,284.8963928222656,284.95001220703125,299.6493530273437,293.1568603515625,297.7662353515625,299.217041015625,284.8979187011719,1.0,0.6467549800872803,0.1292115300893783,0.1292115300893783,1.0,1.0,-3.315800428390503,0.1694971323013305,3.146303415298462,-0.5777552723884583,0.8627113699913025,0.8627113699913025,0.0,216.7599639892578,223.0,56440.85546875,0.0,3310.783203125,1.0,279.3572998046875,283.0834655761719,296.1796875,299.8475952148437,293.1499938964844,293.1499938964844,279.6499938964844,38985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059979915618896,1.0,0.0,0.0,3.618374109268189,3.6183981895446777,8.736152494748239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.15478515625,0.0,1520.408203125,1895.4371337890625,0.0,3459.4267578125,0.9005804657936096,1.0,0.0,3.0,1.0,0.0
18099480,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9233736395835876,0.6063781380653381,0.5485548377037048,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8771035075187683,0.5247969031333923,0.4997933506965637,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7959107756614685,0.3865354359149933,0.2737200856208801,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7902374267578125,0.3784823417663574,0.36295086145401,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6756352782249451,0.2338102608919143,1.0761933326721191,284.8963928222656,284.95001220703125,299.6493530273437,293.1568603515625,297.7662353515625,299.217041015625,284.8979187011719,1.0,0.6467549800872803,0.1292115300893783,0.1292115300893783,1.0,1.0,-3.315800428390503,0.1694971323013305,3.146303415298462,-0.5777552723884583,0.8627113699913025,0.8627113699913025,0.0,216.7599639892578,223.0,56440.85546875,0.0,3310.783203125,1.0,279.3572998046875,283.0834655761719,296.1796875,299.8475952148437,293.1499938964844,293.1499938964844,279.6499938964844,38985.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059979915618896,1.0,0.0,0.0,3.618374109268189,3.6183981895446777,8.736152494748239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.15478515625,0.0,1520.408203125,1895.4371337890625,0.0,3459.4267578125,0.9005804657936096,1.0,0.0,3.0,1.0,0.0
18099540,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.918560028076172,0.6039963960647583,0.5461573004722595,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8760029673576355,0.527849555015564,0.5025047063827515,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7937428951263428,0.387134701013565,0.2740404009819031,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7882379293441772,0.3792498707771301,0.3635789155960083,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6734659671783447,0.2338530123233795,1.076202630996704,285.0081787109375,284.95001220703125,299.66851806640625,293.1521301269531,297.7735900878906,299.2208251953125,285.0072631835937,1.0,0.6484075784683228,0.1325252503156662,0.1325252503156662,1.0,1.0,-3.3173203468322754,0.1869952082633972,3.1303250789642334,-0.5607070922851562,0.9611736536026,0.9611736536026,0.0,219.49481201171875,226.0,55703.734375,0.0,3329.55078125,1.0,279.64215087890625,283.2118530273437,296.126953125,299.6786804199219,293.1499938964844,293.1499938964844,279.3500061035156,33411.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971251249313354,1.0,0.0,0.0,3.730757713317871,3.73078203201294,9.287255693379848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3076171875,0.0,1605.0859375,1895.4371337890625,0.0,3376.771484375,0.9216962456703186,1.0,0.0,3.0,1.0,0.0
18099600,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.918560028076172,0.6039963960647583,0.5461573004722595,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8760029673576355,0.527849555015564,0.5025047063827515,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7937428951263428,0.387134701013565,0.2740404009819031,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7882379293441772,0.3792498707771301,0.3635789155960083,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6734659671783447,0.2338530123233795,1.076202630996704,285.0081787109375,284.95001220703125,299.66851806640625,293.1521301269531,297.7735900878906,299.2208251953125,285.0072631835937,1.0,0.6484075784683228,0.1325252503156662,0.1325252503156662,1.0,1.0,-3.3173203468322754,0.1869952082633972,3.1303250789642334,-0.5607070922851562,0.9611736536026,0.9611736536026,0.0,219.49481201171875,226.0,55703.734375,0.0,3329.55078125,1.0,279.64215087890625,283.2118530273437,296.126953125,299.6786804199219,293.1499938964844,293.1499938964844,279.3500061035156,33411.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971251249313354,1.0,0.0,0.0,3.730757713317871,3.73078203201294,9.287255693379848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3076171875,0.0,1605.0859375,1895.4371337890625,0.0,3376.771484375,0.9216962456703186,1.0,0.0,3.0,1.0,0.0
18099660,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9128789305686952,0.6000757217407227,0.5431676506996155,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8742225766181946,0.5299959182739258,0.5049073100090027,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7909494638442993,0.3869432806968689,0.2741810083389282,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7856535315513611,0.3793593645095825,0.3640154302120209,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6708486676216125,0.2334972620010376,1.0759001970291138,284.8958740234375,284.95001220703125,299.6875,293.1474914550781,297.7742004394531,299.2169494628906,284.897705078125,1.0,0.6500500440597534,0.1355726420879364,0.1355726420879364,1.0,1.0,-3.316955804824829,0.2030410468578338,3.113914728164673,-0.5436971187591553,0.8615606427192688,0.8615606427192688,0.0,222.755859375,229.0,56333.7734375,0.0,3347.023681640625,1.0,279.3568725585937,283.0815734863281,296.17120361328125,299.8328552246094,293.1499938964844,293.1499938964844,279.6499938964844,39088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751297950744,1.0,0.0,0.0,3.6126034259796143,3.612627506256104,8.708309451321838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2216796875,0.0,1514.8302001953125,1895.4371337890625,0.0,3457.354736328125,0.8993504047393799,1.0,0.0,3.0,1.0,0.0
18099720,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9128789305686952,0.6000757217407227,0.5431676506996155,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8742225766181946,0.5299959182739258,0.5049073100090027,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7909494638442993,0.3869432806968689,0.2741810083389282,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7856535315513611,0.3793593645095825,0.3640154302120209,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6708486676216125,0.2334972620010376,1.0759001970291138,284.8958740234375,284.95001220703125,299.6875,293.1474914550781,297.7742004394531,299.2169494628906,284.897705078125,1.0,0.6500500440597534,0.1355726420879364,0.1355726420879364,1.0,1.0,-3.316955804824829,0.2030410468578338,3.113914728164673,-0.5436971187591553,0.8615606427192688,0.8615606427192688,0.0,222.755859375,229.0,56333.7734375,0.0,3347.023681640625,1.0,279.3568725585937,283.0815734863281,296.17120361328125,299.8328552246094,293.1499938964844,293.1499938964844,279.6499938964844,39088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057751297950744,1.0,0.0,0.0,3.6126034259796143,3.612627506256104,8.708309451321838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2216796875,0.0,1514.8302001953125,1895.4371337890625,0.0,3457.354736328125,0.8993504047393799,1.0,0.0,3.0,1.0,0.0
18099780,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.908481776714325,0.5977455973625183,0.5408095121383667,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.873236894607544,0.5330343842506409,0.5075984001159668,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.788902759552002,0.3875224590301513,0.2744840383529663,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7837749123573303,0.3801067769527435,0.3646206557750702,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6688165068626404,0.2335400432348251,1.075902223587036,285.0075988769531,284.95001220703125,299.706298828125,293.1429138183594,297.78094482421875,299.2207946777344,285.0067138671875,1.0,0.651698648929596,0.1386200189590454,0.1386200189590454,1.0,1.0,-3.318442821502685,0.2191574871540069,3.099285364151001,-0.5272204875946045,0.9596735835075378,0.9596735835075378,0.0,225.50161743164065,232.0,55603.9609375,0.0,3365.815673828125,1.0,279.64208984375,283.2097473144531,296.1176147460937,299.6630554199219,293.1499938964844,293.1499938964844,279.3500061035156,33414.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968511819839478,1.0,0.0,0.0,3.726199150085449,3.7262234687805176,9.264572895517632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.41015625,0.0,1599.8563232421875,1895.4371337890625,0.0,3374.21533203125,0.9206745624542236,1.0,0.0,3.0,1.0,0.0
18099840,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.908481776714325,0.5977455973625183,0.5408095121383667,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.873236894607544,0.5330343842506409,0.5075984001159668,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.788902759552002,0.3875224590301513,0.2744840383529663,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7837749123573303,0.3801067769527435,0.3646206557750702,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6688165068626404,0.2335400432348251,1.075902223587036,285.0075988769531,284.95001220703125,299.706298828125,293.1429138183594,297.78094482421875,299.2207946777344,285.0067138671875,1.0,0.651698648929596,0.1386200189590454,0.1386200189590454,1.0,1.0,-3.318442821502685,0.2191574871540069,3.099285364151001,-0.5272204875946045,0.9596735835075378,0.9596735835075378,0.0,225.50161743164065,232.0,55603.9609375,0.0,3365.815673828125,1.0,279.64208984375,283.2097473144531,296.1176147460937,299.6630554199219,293.1499938964844,293.1499938964844,279.3500061035156,33414.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968511819839478,1.0,0.0,0.0,3.726199150085449,3.7262234687805176,9.264572895517632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.41015625,0.0,1599.8563232421875,1895.4371337890625,0.0,3374.21533203125,0.9206745624542236,1.0,0.0,3.0,1.0,0.0
18099900,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9063140153884888,0.5959227681159973,0.5396208763122559,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8727385401725769,0.5341868996620178,0.5089753866195679,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7878959774971008,0.3875072002410888,0.2746699452400207,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7828510403633118,0.3802299201488495,0.3649676740169525,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6678483486175537,0.233426347374916,1.0761786699295044,284.8756103515625,284.95001220703125,299.71563720703125,293.140625,297.781982421875,299.2198181152344,284.8724975585937,1.0,0.6525870561599731,0.1401437073945999,0.1401437073945999,1.0,1.0,-3.3196496963500977,0.2271857559680938,3.092463970184326,-0.5191288590431213,0.8696783781051636,0.8696783781051636,0.0,226.933822631836,232.0,56554.55859375,0.0,3376.6025390625,1.0,279.3959045410156,283.0586853027344,296.1737365722656,299.8820495605469,293.1499938964844,293.1499938964844,279.3500061035156,37452.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032763242721558,1.0,0.0,0.0,3.697671413421631,3.6976962089538574,9.12325731405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4248046875,0.0,1597.867919921875,1895.4371337890625,0.0,3434.10498046875,0.9148240685462952,1.0,0.0,3.0,1.0,0.0
18099960,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9033594727516174,0.5939092636108398,0.5378847122192383,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8715441226959229,0.5351625084877014,0.509982705116272,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7862090468406677,0.3873157799243927,0.2746118307113647,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7812888622283936,0.3801984786987304,0.3650384545326233,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6663174629211426,0.2331854552030563,1.0755980014801023,284.89654541015625,284.95001220703125,299.72491455078125,293.1383972167969,297.78179931640625,299.2170104980469,284.8983764648437,1.0,0.6533368229866028,0.1415779292583465,0.1415779292583465,1.0,1.0,-3.3180932998657227,0.2343661338090896,3.0837271213531494,-0.5114548802375793,0.8609013557434082,0.8609013557434082,0.0,228.76141357421875,235.0,56239.34765625,0.0,3383.328125,1.0,279.3572998046875,283.0807189941406,296.161865234375,299.8172912597656,293.1499938964844,293.1499938964844,279.6499938964844,39031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054614305496216,1.0,0.0,0.0,3.607787132263184,3.607811450958252,8.685105967742857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.0087890625,0.0,1509.133056640625,1895.4371337890625,0.0,3454.4375,0.8983423113822937,1.0,0.0,3.0,1.0,0.0
