time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8994066119194031,0.5916438102722168,0.5355934500694275,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8705950379371643,0.5381887555122375,0.5126652121543884,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7842175960540771,0.3878804445266723,0.2749078869819641,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7794631123542786,0.3809297978878021,0.3656319677829742,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6643618941307068,0.2332298308610916,1.0756229162216189,285.0078125,284.95001220703125,299.74334716796875,293.13397216796875,297.7892150878906,299.22088623046875,285.0069274902344,1.0,0.6549862027168274,0.1444463431835174,0.1444463431835174,1.0,1.0,-3.3196537494659424,0.248936116695404,3.0707178115844727,-0.4975432753562927,0.9589000344276428,0.9589000344276428,0.0,231.5017242431641,238.0,55524.80859375,0.0,3402.29833984375,1.0,279.64208984375,283.2083435058594,296.1088562011719,299.64898681640625,293.1499938964844,293.1499938964844,279.3500061035156,33390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965911865234375,1.0,0.0,0.0,3.722318410873413,3.7223427295684814,9.24528592349816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.119140625,0.0,1595.2132568359375,1895.4371337890625,0.0,3371.78857421875,0.919784426689148,1.0,0.0,3.0,1.0,0.0
18100080,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8994066119194031,0.5916438102722168,0.5355934500694275,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8705950379371643,0.5381887555122375,0.5126652121543884,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7842175960540771,0.3878804445266723,0.2749078869819641,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7794631123542786,0.3809297978878021,0.3656319677829742,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6643618941307068,0.2332298308610916,1.0756229162216189,285.0078125,284.95001220703125,299.74334716796875,293.13397216796875,297.7892150878906,299.22088623046875,285.0069274902344,1.0,0.6549862027168274,0.1444463431835174,0.1444463431835174,1.0,1.0,-3.3196537494659424,0.248936116695404,3.0707178115844727,-0.4975432753562927,0.9589000344276428,0.9589000344276428,0.0,231.5017242431641,238.0,55524.80859375,0.0,3402.29833984375,1.0,279.64208984375,283.2083435058594,296.1088562011719,299.64898681640625,293.1499938964844,293.1499938964844,279.3500061035156,33390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965911865234375,1.0,0.0,0.0,3.722318410873413,3.7223427295684814,9.24528592349816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.119140625,0.0,1595.2132568359375,1895.4371337890625,0.0,3371.78857421875,0.919784426689148,1.0,0.0,3.0,1.0,0.0
18100140,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8946165442466736,0.5878911018371582,0.5327368378639221,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.868964672088623,0.5402977466583252,0.5150324702262878,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7816059589385986,0.3876611590385437,0.2750264406204223,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7770569324493408,0.3810067176818847,0.3660357892513275,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6619658470153809,0.2328793704509735,1.075337290763855,284.8970947265625,284.95001220703125,299.7615661621094,293.1296081542969,297.79058837890625,299.2170715332031,284.89862060546875,1.0,0.6566254496574402,0.1473147720098495,0.1473147720098495,1.0,1.0,-3.319358587265014,0.2627281248569488,3.056630373001098,-0.4840178787708282,0.8606594204902649,0.8606594204902649,0.0,234.76075744628903,241.0,56179.5546875,0.0,3419.94970703125,1.0,279.3573608398437,283.0792236328125,296.1532897949219,299.8044128417969,293.1499938964844,293.1499938964844,279.6499938964844,38951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052822589874268,1.0,0.0,0.0,3.6058335304260254,3.605857610702514,8.675701792526525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.1787109375,0.0,1506.396728515625,1895.4371337890625,0.0,3452.770751953125,0.8977797627449036,1.0,0.0,3.0,1.0,0.0
18100200,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8946165442466736,0.5878911018371582,0.5327368378639221,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.868964672088623,0.5402977466583252,0.5150324702262878,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7816059589385986,0.3876611590385437,0.2750264406204223,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7770569324493408,0.3810067176818847,0.3660357892513275,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6619658470153809,0.2328793704509735,1.075337290763855,284.8970947265625,284.95001220703125,299.7615661621094,293.1296081542969,297.79058837890625,299.2170715332031,284.89862060546875,1.0,0.6566254496574402,0.1473147720098495,0.1473147720098495,1.0,1.0,-3.319358587265014,0.2627281248569488,3.056630373001098,-0.4840178787708282,0.8606594204902649,0.8606594204902649,0.0,234.76075744628903,241.0,56179.5546875,0.0,3419.94970703125,1.0,279.3573608398437,283.0792236328125,296.1532897949219,299.8044128417969,293.1499938964844,293.1499938964844,279.6499938964844,38951.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052822589874268,1.0,0.0,0.0,3.6058335304260254,3.605857610702514,8.675701792526525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.1787109375,0.0,1506.396728515625,1895.4371337890625,0.0,3452.770751953125,0.8977797627449036,1.0,0.0,3.0,1.0,0.0
18100260,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8908275961875916,0.5856938362121582,0.5305126309394836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8680910468101501,0.5433135628700256,0.5177050232887268,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7797089219093323,0.3882158398628235,0.2753165066242218,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7753223776817322,0.381726861000061,0.3666194081306457,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6601197719573975,0.2329297810792923,1.0753920078277588,285.00799560546875,284.95001220703125,299.7796325683594,293.1253662109375,297.7980041503906,299.2209167480469,285.0071105957031,1.0,0.6582776308059692,0.1500743925571441,0.1500743925571441,1.0,1.0,-3.3210043907165527,0.2756440341472626,3.045360326766968,-0.4719176292419433,0.9585707783699036,0.9585707783699036,0.0,237.4970703125,244.0,55468.390625,0.0,3439.134033203125,1.0,279.6420593261719,283.20684814453125,296.1005554199219,299.63690185546875,293.1499938964844,293.1499938964844,279.3500061035156,33369.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964745402336121,1.0,0.0,0.0,3.720090627670288,3.720114946365357,9.23422248888528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.705078125,0.0,1592.49755859375,1895.4371337890625,0.0,3370.7001953125,0.919266402721405,1.0,0.0,3.0,1.0,0.0
18100320,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8908275961875916,0.5856938362121582,0.5305126309394836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8680910468101501,0.5433135628700256,0.5177050232887268,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7797089219093323,0.3882158398628235,0.2753165066242218,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7753223776817322,0.381726861000061,0.3666194081306457,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6601197719573975,0.2329297810792923,1.0753920078277588,285.00799560546875,284.95001220703125,299.7796325683594,293.1253662109375,297.7980041503906,299.2209167480469,285.0071105957031,1.0,0.6582776308059692,0.1500743925571441,0.1500743925571441,1.0,1.0,-3.3210043907165527,0.2756440341472626,3.045360326766968,-0.4719176292419433,0.9585707783699036,0.9585707783699036,0.0,237.4970703125,244.0,55468.390625,0.0,3439.134033203125,1.0,279.6420593261719,283.20684814453125,296.1005554199219,299.63690185546875,293.1499938964844,293.1499938964844,279.3500061035156,33369.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964745402336121,1.0,0.0,0.0,3.720090627670288,3.720114946365357,9.23422248888528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.705078125,0.0,1592.49755859375,1895.4371337890625,0.0,3370.7001953125,0.919266402721405,1.0,0.0,3.0,1.0,0.0
18100380,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8862506747245789,0.5820237398147583,0.5277255773544312,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8665730357170105,0.5454024076461792,0.520054817199707,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7772287130355835,0.3879861235618591,0.2754273414611816,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.773044228553772,0.3817917704582214,0.3670115172863006,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6578669548034668,0.2325860261917114,1.0751317739486694,284.897216796875,284.95001220703125,299.7974853515625,293.1212158203125,297.7989807128906,299.2170104980469,284.89874267578125,1.0,0.6599196195602417,0.1528340131044387,0.1528340131044387,1.0,1.0,-3.320779323577881,0.2875353097915649,3.033244132995605,-0.4600009322166443,0.8603928685188293,0.8603928685188293,0.0,240.75491333007807,247.0,56126.62890625,0.0,3456.9638671875,1.0,279.3573913574219,283.07763671875,296.1451416015625,299.7928161621094,293.1499938964844,293.1499938964844,279.6499938964844,38940.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052188992500304,1.0,0.0,0.0,3.603975772857666,3.6039998531341553,8.66676430177904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.478515625,0.0,1504.28955078125,1895.4371337890625,0.0,3452.181884765625,0.8973583579063416,1.0,0.0,3.0,1.0,0.0
18100440,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8862506747245789,0.5820237398147583,0.5277255773544312,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8665730357170105,0.5454024076461792,0.520054817199707,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7772287130355835,0.3879861235618591,0.2754273414611816,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.773044228553772,0.3817917704582214,0.3670115172863006,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6578669548034668,0.2325860261917114,1.0751317739486694,284.897216796875,284.95001220703125,299.7974853515625,293.1212158203125,297.7989807128906,299.2170104980469,284.89874267578125,1.0,0.6599196195602417,0.1528340131044387,0.1528340131044387,1.0,1.0,-3.320779323577881,0.2875353097915649,3.033244132995605,-0.4600009322166443,0.8603928685188293,0.8603928685188293,0.0,240.75491333007807,247.0,56126.62890625,0.0,3456.9638671875,1.0,279.3573913574219,283.07763671875,296.1451416015625,299.7928161621094,293.1499938964844,293.1499938964844,279.6499938964844,38940.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052188992500304,1.0,0.0,0.0,3.603975772857666,3.6039998531341553,8.66676430177904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.478515625,0.0,1504.28955078125,1895.4371337890625,0.0,3452.181884765625,0.8973583579063416,1.0,0.0,3.0,1.0,0.0
18100500,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8840720057487488,0.5808651447296143,0.5263830423355103,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8658676147460938,0.5468230843544006,0.521205723285675,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7760266065597534,0.3881781697273254,0.2754530012607574,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7719414830207825,0.3820757865905761,0.3671665787696838,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6567500829696655,0.2325541675090789,1.0747586488723757,285.0162353515625,284.95001220703125,299.8063659667969,293.1191711425781,297.80194091796875,299.21807861328125,285.0182189941406,1.0,0.660680890083313,0.1542138159275055,0.1542138159275055,1.0,1.0,-3.3203108310699463,0.2931185960769653,3.0271921157836914,-0.4544104635715484,0.94210946559906,0.94210946559906,0.0,242.308837890625,247.0,55274.86328125,0.0,3464.644287109375,1.0,279.6005859375,283.2123107910156,296.0859375,299.5768127441406,293.1499938964844,293.1499938964844,279.6499938964844,34233.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988208174705505,1.0,0.0,0.0,3.650601148605346,3.650624990463257,8.892463370102632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.50732421875,0.0,1520.6181640625,1895.4371337890625,0.0,3392.58984375,0.905852437019348,1.0,0.0,3.0,1.0,0.0
18100560,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8826280236244202,0.5798959136009216,0.5255544781684875,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8657695651054382,0.5484040379524231,0.522705614566803,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7754225134849548,0.3885296583175659,0.2757056057453155,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7713977694511414,0.382500022649765,0.3675790131092071,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.656125545501709,0.2326408475637436,1.0751954317092896,285.0084228515625,284.95001220703125,299.815185546875,293.1171569824219,297.8060302734375,299.2207946777344,285.007080078125,1.0,0.6615725159645081,0.1555536687374115,0.1555536687374115,1.0,1.0,-3.322440385818481,0.2987233102321625,3.023717164993286,-0.4493188858032226,0.9584733247756958,0.9584733247756958,0.0,243.49961853027344,250.0,55419.1875,0.0,3476.274169921875,1.0,279.64288330078125,283.2052307128906,296.091552734375,299.62481689453125,293.1499938964844,293.1499938964844,279.3500061035156,33293.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963786363601685,1.0,0.0,0.0,3.720068454742432,3.7200927734375,9.234112781086878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7626953125,0.0,1591.8916015625,1895.4371337890625,0.0,3369.804931640625,0.9189929366111756,1.0,0.0,3.0,1.0,0.0
18100620,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.878273606300354,0.5763118267059326,0.5228498578071594,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8643559217453003,0.5504701733589172,0.5250413417816162,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7730692625045776,0.3882894217967987,0.2758122384548187,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7692418694496155,0.3825530111789703,0.3679634928703308,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.654007077217102,0.2323023974895477,1.074965238571167,284.8973388671875,284.95001220703125,299.8326721191406,293.1131896972656,297.8067932128906,299.2168273925781,284.8988647460937,1.0,0.6632177829742432,0.1582333743572235,0.1582333743572235,1.0,1.0,-3.3223202228546143,0.3085836470127105,3.0137364864349365,-0.4392797946929931,0.8601502180099487,0.8601502180099487,0.0,246.74986267089844,253.0,56078.39453125,0.0,3494.327880859375,1.0,279.357421875,283.0761413574219,296.13720703125,299.7816772460937,293.1499938964844,293.1499938964844,279.6499938964844,38936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051794409751892,1.0,0.0,0.0,3.602378368377685,3.602402448654175,8.659084187456756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2978515625,0.0,1502.5108642578125,1895.4371337890625,0.0,3451.814208984375,0.896996796131134,1.0,0.0,3.0,1.0,0.0
18100680,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.878273606300354,0.5763118267059326,0.5228498578071594,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8643559217453003,0.5504701733589172,0.5250413417816162,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7730692625045776,0.3882894217967987,0.2758122384548187,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7692418694496155,0.3825530111789703,0.3679634928703308,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.654007077217102,0.2323023974895477,1.074965238571167,284.8973388671875,284.95001220703125,299.8326721191406,293.1131896972656,297.8067932128906,299.2168273925781,284.8988647460937,1.0,0.6632177829742432,0.1582333743572235,0.1582333743572235,1.0,1.0,-3.3223202228546143,0.3085836470127105,3.0137364864349365,-0.4392797946929931,0.8601502180099487,0.8601502180099487,0.0,246.74986267089844,253.0,56078.39453125,0.0,3494.327880859375,1.0,279.357421875,283.0761413574219,296.13720703125,299.7816772460937,293.1499938964844,293.1499938964844,279.6499938964844,38936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051794409751892,1.0,0.0,0.0,3.602378368377685,3.602402448654175,8.659084187456756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2978515625,0.0,1502.5108642578125,1895.4371337890625,0.0,3451.814208984375,0.896996796131134,1.0,0.0,3.0,1.0,0.0
18100740,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8748372197151184,0.5742570757865906,0.520754873752594,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8636274933815002,0.5534558892250061,0.5276809334754944,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7713617086410522,0.3888251483440399,0.2760876417160034,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.767689049243927,0.3832509815692901,0.3685244619846344,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.652371883392334,0.2323620766401291,1.0750603675842283,285.0079040527344,284.95001220703125,299.8500061035156,293.1093444824219,297.8136291503906,299.2205810546875,285.0070495605469,1.0,0.6648745536804199,0.1609130799770355,0.1609130799770355,1.0,1.0,-3.3240861892700195,0.3177896440029144,3.006296396255493,-0.4304838478565216,0.957861065864563,0.957861065864563,0.0,249.4884490966797,256.0,55373.734375,0.0,3513.8935546875,1.0,279.6420288085937,283.2035522460937,296.0846252441406,299.6147766113281,293.1499938964844,293.1499938964844,279.3500061035156,33357.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963912129402161,1.0,0.0,0.0,3.717149257659912,3.717173576354981,9.219625667356012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2099609375,0.0,1589.0328369140625,1895.4371337890625,0.0,3369.92236328125,0.9185954332351683,1.0,0.0,3.0,1.0,0.0
18100800,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8748372197151184,0.5742570757865906,0.520754873752594,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8636274933815002,0.5534558892250061,0.5276809334754944,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7713617086410522,0.3888251483440399,0.2760876417160034,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.767689049243927,0.3832509815692901,0.3685244619846344,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.652371883392334,0.2323620766401291,1.0750603675842283,285.0079040527344,284.95001220703125,299.8500061035156,293.1093444824219,297.8136291503906,299.2205810546875,285.0070495605469,1.0,0.6648745536804199,0.1609130799770355,0.1609130799770355,1.0,1.0,-3.3240861892700195,0.3177896440029144,3.006296396255493,-0.4304838478565216,0.957861065864563,0.957861065864563,0.0,249.4884490966797,256.0,55373.734375,0.0,3513.8935546875,1.0,279.6420288085937,283.2035522460937,296.0846252441406,299.6147766113281,293.1499938964844,293.1499938964844,279.3500061035156,33357.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963912129402161,1.0,0.0,0.0,3.717149257659912,3.717173576354981,9.219625667356012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2099609375,0.0,1589.0328369140625,1895.4371337890625,0.0,3369.92236328125,0.9185954332351683,1.0,0.0,3.0,1.0,0.0
18100860,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8678185939788818,0.5687845945358276,0.5168102979660034,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8594315052032471,0.5533775091171265,0.5285292267799377,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7662279009819031,0.3864644765853882,0.2751028835773468,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.762738823890686,0.3811081945896148,0.367387592792511,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.647287130355835,0.2297091633081436,1.0672764778137207,284.8885498046875,284.95001220703125,299.8671569824219,293.1056823730469,297.7977905273437,299.19580078125,284.889892578125,1.0,0.6655853390693665,0.1635688692331314,0.1635688692331314,1.0,1.0,-3.308481216430664,0.3231041431427002,2.985377073287964,-0.4211169183254242,0.8510028123855591,0.8510028123855591,0.0,254.7389373779297,259.0,55735.73828125,0.0,3507.275634765625,1.0,279.357421875,283.0715637207031,296.1273803710937,299.7574768066406,293.1499938964844,293.1499938964844,279.6499938964844,39496.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048087000846864,1.0,0.0,0.0,3.5845017433166504,3.58452582359314,8.573356922170206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.642578125,0.0,1487.2069091796875,1895.4371337890625,0.0,3448.36572265625,0.8933801651000977,1.0,0.0,3.0,1.0,0.0
18100920,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8678185939788818,0.5687845945358276,0.5168102979660034,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8594315052032471,0.5533775091171265,0.5285292267799377,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7662279009819031,0.3864644765853882,0.2751028835773468,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.762738823890686,0.3811081945896148,0.367387592792511,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.647287130355835,0.2297091633081436,1.0672764778137207,284.8885498046875,284.95001220703125,299.8671569824219,293.1056823730469,297.7977905273437,299.19580078125,284.889892578125,1.0,0.6655853390693665,0.1635688692331314,0.1635688692331314,1.0,1.0,-3.308481216430664,0.3231041431427002,2.985377073287964,-0.4211169183254242,0.8510028123855591,0.8510028123855591,0.0,254.7389373779297,259.0,55735.73828125,0.0,3507.275634765625,1.0,279.357421875,283.0715637207031,296.1273803710937,299.7574768066406,293.1499938964844,293.1499938964844,279.6499938964844,39496.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048087000846864,1.0,0.0,0.0,3.5845017433166504,3.58452582359314,8.573356922170206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.642578125,0.0,1487.2069091796875,1895.4371337890625,0.0,3448.36572265625,0.8933801651000977,1.0,0.0,3.0,1.0,0.0
18100980,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8631284236907959,0.5658509731292725,0.5138165950775146,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8572275638580322,0.5551745891571045,0.5299267172813416,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7630126476287842,0.3858901560306549,0.2745025157928467,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7595965266227722,0.3805508613586426,0.3666344881057739,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6436980366706848,0.2283244729042053,1.0602760314941406,284.9937438964844,284.95001220703125,299.8842468261719,293.102294921875,297.7972106933594,299.19012451171875,284.9928894042969,1.0,0.6659054756164551,0.1662246584892273,0.1662246584892273,1.0,1.0,-3.296499252319336,0.327883243560791,2.968616008758545,-0.4135273694992065,0.9373525977134703,0.9373525977134703,0.0,258.1051940917969,262.0,54769.62890625,0.0,3498.485107421875,1.0,279.641845703125,283.19873046875,296.0707092285156,299.5680847167969,293.1499938964844,293.1499938964844,279.3500061035156,33890.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945750594139099,1.0,0.0,0.0,3.680984973907471,3.681008815765381,9.041102089213382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.33203125,0.0,1551.9967041015625,1895.4371337890625,0.0,3352.965576171875,0.910788893699646,1.0,0.0,3.0,1.0,0.0
18101040,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8631284236907959,0.5658509731292725,0.5138165950775146,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8572275638580322,0.5551745891571045,0.5299267172813416,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7630126476287842,0.3858901560306549,0.2745025157928467,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7595965266227722,0.3805508613586426,0.3666344881057739,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6436980366706848,0.2283244729042053,1.0602760314941406,284.9937438964844,284.95001220703125,299.8842468261719,293.102294921875,297.7972106933594,299.19012451171875,284.9928894042969,1.0,0.6659054756164551,0.1662246584892273,0.1662246584892273,1.0,1.0,-3.296499252319336,0.327883243560791,2.968616008758545,-0.4135273694992065,0.9373525977134703,0.9373525977134703,0.0,258.1051940917969,262.0,54769.62890625,0.0,3498.485107421875,1.0,279.641845703125,283.19873046875,296.0707092285156,299.5680847167969,293.1499938964844,293.1499938964844,279.3500061035156,33890.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945750594139099,1.0,0.0,0.0,3.680984973907471,3.681008815765381,9.041102089213382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.33203125,0.0,1551.9967041015625,1895.4371337890625,0.0,3352.965576171875,0.910788893699646,1.0,0.0,3.0,1.0,0.0
18101100,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8612582087516785,0.5639398097991943,0.5124870538711548,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8566004037857056,0.5558751821517944,0.5308426022529602,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7619097232818604,0.3855001330375671,0.2743904292583465,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.758520781993866,0.3802193105220794,0.3665044009685516,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6424357891082764,0.2277108281850814,1.0580447912216189,284.8672180175781,284.95001220703125,299.8927307128906,293.1006774902344,297.79620361328125,299.1866760253906,284.86529541015625,1.0,0.66618412733078,0.1675525605678558,0.1675525605678558,1.0,1.0,-3.293031692504883,0.3303081691265106,2.96272349357605,-0.4100749492645263,0.8468864560127258,0.8468864560127258,0.0,259.4598999023437,262.0,55532.15625,0.0,3498.066162109375,1.0,279.39764404296875,283.0566711425781,296.126708984375,299.77508544921875,293.1499938964844,293.1499938964844,279.3500061035156,38500.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002633094787598,1.0,0.0,0.0,3.63218092918396,3.632205247879028,8.802950333119952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7021484375,0.0,1532.05322265625,1895.4371337890625,0.0,3406.03857421875,0.900657594203949,1.0,0.0,3.0,1.0,0.0
18101160,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8589243292808533,0.5619620680809021,0.510731041431427,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8555898666381836,0.5565093755722046,0.5314744114875793,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.76044762134552,0.3850477933883667,0.2741107642650604,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7571225762367249,0.3798432350158691,0.3661978840827942,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6409430503845215,0.2270863503217697,1.05548095703125,284.8965759277344,284.95001220703125,299.9012145996094,293.09912109375,297.7948913574219,299.18267822265625,284.89825439453125,1.0,0.6663950085639954,0.1689658015966415,0.1689658015966415,1.0,1.0,-3.2878925800323486,0.3326227962970733,2.9552698135375977,-0.4063982963562011,0.8429248332977295,0.8429248332977295,0.0,261.0718994140625,265.0,55139.359375,0.0,3495.23779296875,1.0,279.3578796386719,283.0865173339844,296.11480712890625,299.7035522460937,293.1499938964844,293.1499938964844,279.6499938964844,39564.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016150832176208,1.0,0.0,0.0,3.532461643218994,3.532485246658325,8.326226748067711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.787109375,0.0,1432.1031494140625,1895.4371337890625,0.0,3418.634765625,0.8821747899055481,1.0,0.0,3.0,1.0,0.0
18101220,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8558675646781921,0.5596753358840942,0.508435070514679,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8549115657806396,0.5589438676834106,0.5335750579833984,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7588241100311279,0.3851630389690399,0.2740763425827026,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7555525898933411,0.3799801468849182,0.3662006556987762,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6390537023544312,0.2265038937330246,1.0524768829345703,284.9999694824219,284.95001220703125,299.9181213378906,293.09619140625,297.80078125,299.1855163574219,284.9991149902344,1.0,0.6671454906463623,0.1717922985553741,0.1717922985553741,1.0,1.0,-3.283997297286988,0.3383764028549194,2.9456207752227783,-0.3996246755123138,0.9326754808425904,0.9326754808425904,0.0,263.359130859375,268.0,54380.50390625,0.0,3499.041748046875,1.0,279.6415100097656,283.2080993652344,296.06500244140625,299.5340270996094,293.1499938964844,293.1499938964844,279.3500061035156,33573.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915030360221863,1.0,0.0,0.0,3.6450178623199454,3.645041227340698,8.865283120940148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8193359375,0.0,1509.500244140625,1895.4371337890625,0.0,3324.260986328125,0.9025043845176696,1.0,0.0,3.0,1.0,0.0
18101280,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8558675646781921,0.5596753358840942,0.508435070514679,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8549115657806396,0.5589438676834106,0.5335750579833984,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7588241100311279,0.3851630389690399,0.2740763425827026,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7555525898933411,0.3799801468849182,0.3662006556987762,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6390537023544312,0.2265038937330246,1.0524768829345703,284.9999694824219,284.95001220703125,299.9181213378906,293.09619140625,297.80078125,299.1855163574219,284.9991149902344,1.0,0.6671454906463623,0.1717922985553741,0.1717922985553741,1.0,1.0,-3.283997297286988,0.3383764028549194,2.9456207752227783,-0.3996246755123138,0.9326754808425904,0.9326754808425904,0.0,263.359130859375,268.0,54380.50390625,0.0,3499.041748046875,1.0,279.6415100097656,283.2080993652344,296.06500244140625,299.5340270996094,293.1499938964844,293.1499938964844,279.3500061035156,33573.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915030360221863,1.0,0.0,0.0,3.6450178623199454,3.645041227340698,8.865283120940148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8193359375,0.0,1509.500244140625,1895.4371337890625,0.0,3324.260986328125,0.9025043845176696,1.0,0.0,3.0,1.0,0.0
18101340,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8521504402160645,0.5560843348503113,0.5056507587432861,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8536710739135742,0.5605283379554749,0.5354101061820984,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7567299008369446,0.3846065700054168,0.2739251255989074,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7535560131072998,0.379572719335556,0.3661048710346222,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6369399428367615,0.2256760895252227,1.0498216152191162,284.9023742675781,284.95001220703125,299.9349365234375,293.0934143066406,297.8014831542969,299.1815795898437,284.9033508300781,1.0,0.6680638194084167,0.1746187806129455,0.1746187806129455,1.0,1.0,-3.2793726921081543,0.344063252210617,2.935309410095215,-0.3928682804107666,0.8420993685722351,0.8420993685722351,0.0,266.23504638671875,271.0,54873.69140625,0.0,3504.430419921875,1.0,279.3584289550781,283.0931701660156,296.1121826171875,299.6817626953125,293.1499938964844,293.1499938964844,279.6499938964844,39087.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993012309074402,1.0,0.0,0.0,3.51082706451416,3.510850191116333,8.224550356317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.0458984375,0.0,1405.9967041015625,1895.4371337890625,0.0,3397.069580078125,0.8770545125007629,1.0,0.0,3.0,1.0,0.0
18101400,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8521504402160645,0.5560843348503113,0.5056507587432861,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8536710739135742,0.5605283379554749,0.5354101061820984,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7567299008369446,0.3846065700054168,0.2739251255989074,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7535560131072998,0.379572719335556,0.3661048710346222,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6369399428367615,0.2256760895252227,1.0498216152191162,284.9023742675781,284.95001220703125,299.9349365234375,293.0934143066406,297.8014831542969,299.1815795898437,284.9033508300781,1.0,0.6680638194084167,0.1746187806129455,0.1746187806129455,1.0,1.0,-3.2793726921081543,0.344063252210617,2.935309410095215,-0.3928682804107666,0.8420993685722351,0.8420993685722351,0.0,266.23504638671875,271.0,54873.69140625,0.0,3504.430419921875,1.0,279.3584289550781,283.0931701660156,296.1121826171875,299.6817626953125,293.1499938964844,293.1499938964844,279.6499938964844,39087.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993012309074402,1.0,0.0,0.0,3.51082706451416,3.510850191116333,8.224550356317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.0458984375,0.0,1405.9967041015625,1895.4371337890625,0.0,3397.069580078125,0.8770545125007629,1.0,0.0,3.0,1.0,0.0
18101460,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8492000102996826,0.5539393424987793,0.5035175681114197,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8530105948448181,0.5630494952201843,0.5376304984092712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7551929354667664,0.3848409652709961,0.2740013003349304,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7520744800567627,0.3798287808895111,0.3662610054016113,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6352686882019043,0.2252957373857498,1.047946810722351,285.0017395019531,284.95001220703125,299.9516906738281,293.0908203125,297.8089599609375,299.1858215332031,285.0008239746094,1.0,0.6691402196884155,0.1773485988378524,0.1773485988378524,1.0,1.0,-3.2774930000305176,0.3500725328922272,2.9274206161499023,-0.3869434595108032,0.931138277053833,0.931138277053833,0.0,268.7016906738281,259.0,54180.39453125,0.0,3513.853759765625,1.0,279.641357421875,283.21063232421875,296.0627746582031,299.51861572265625,293.1499938964844,293.1499938964844,279.3500061035156,33381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898740410804749,1.0,0.0,0.0,3.629042863845825,3.629066228866577,8.787745855443063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6533203125,0.0,1490.5,1895.4371337890625,0.0,3309.029296875,0.8987598419189453,1.0,0.0,3.0,1.0,0.0
18101520,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8492000102996826,0.5539393424987793,0.5035175681114197,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8530105948448181,0.5630494952201843,0.5376304984092712,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7551929354667664,0.3848409652709961,0.2740013003349304,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7520744800567627,0.3798287808895111,0.3662610054016113,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6352686882019043,0.2252957373857498,1.047946810722351,285.0017395019531,284.95001220703125,299.9516906738281,293.0908203125,297.8089599609375,299.1858215332031,285.0008239746094,1.0,0.6691402196884155,0.1773485988378524,0.1773485988378524,1.0,1.0,-3.2774930000305176,0.3500725328922272,2.9274206161499023,-0.3869434595108032,0.931138277053833,0.931138277053833,0.0,268.7016906738281,259.0,54180.39453125,0.0,3513.853759765625,1.0,279.641357421875,283.21063232421875,296.0627746582031,299.51861572265625,293.1499938964844,293.1499938964844,279.3500061035156,33381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898740410804749,1.0,0.0,0.0,3.629042863845825,3.629066228866577,8.787745855443063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6533203125,0.0,1490.5,1895.4371337890625,0.0,3309.029296875,0.8987598419189453,1.0,0.0,3.0,1.0,0.0
18101580,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8500561714172363,0.5504907965660095,0.5006065964698792,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8563289642333984,0.5646689534187317,0.5392432808876038,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7571387887001038,0.3843744397163391,0.27371945977211,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7540543675422668,0.3794868886470794,0.3659717440605163,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6364314556121826,0.2245927155017852,1.044660568237305,284.90234375,284.95001220703125,299.9683532714844,293.08837890625,297.81060791015625,299.18267822265625,284.9032592773437,1.0,0.6660706996917725,0.1800784170627594,0.1800784170627594,1.0,1.0,-3.2713046073913574,0.3553744554519653,2.9159300327301025,-0.3806505501270294,0.8399901986122131,0.8399901986122131,0.0,264.8996887207031,247.0,54674.21484375,0.0,3478.310302734375,1.0,279.3585510253906,283.09423828125,296.10919189453125,299.6670227050781,293.1499938964844,293.1499938964844,279.6499938964844,39033.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898104727268219,1.0,0.0,0.0,3.4972681999206543,3.497291326522827,8.16114720691985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6552734375,0.0,1391.5390625,1895.4371337890625,0.0,3385.9111328125,0.8739996552467346,1.0,0.0,3.0,1.0,0.0
18101640,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8500561714172363,0.5504907965660095,0.5006065964698792,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8563289642333984,0.5646689534187317,0.5392432808876038,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7571387887001038,0.3843744397163391,0.27371945977211,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7540543675422668,0.3794868886470794,0.3659717440605163,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6364314556121826,0.2245927155017852,1.044660568237305,284.90234375,284.95001220703125,299.9683532714844,293.08837890625,297.81060791015625,299.18267822265625,284.9032592773437,1.0,0.6660706996917725,0.1800784170627594,0.1800784170627594,1.0,1.0,-3.2713046073913574,0.3553744554519653,2.9159300327301025,-0.3806505501270294,0.8399901986122131,0.8399901986122131,0.0,264.8996887207031,247.0,54674.21484375,0.0,3478.310302734375,1.0,279.3585510253906,283.09423828125,296.10919189453125,299.6670227050781,293.1499938964844,293.1499938964844,279.6499938964844,39033.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898104727268219,1.0,0.0,0.0,3.4972681999206543,3.497291326522827,8.16114720691985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6552734375,0.0,1391.5390625,1895.4371337890625,0.0,3385.9111328125,0.8739996552467346,1.0,0.0,3.0,1.0,0.0
18101700,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8517076969146729,0.5494235754013062,0.4991926550865173,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8592157363891602,0.5658886432647705,0.5400110483169556,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7591736912727356,0.3844812512397766,0.2735430300235748,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7560847401618958,0.3795924484729767,0.3657658696174621,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6378341913223267,0.224411055445671,1.042679786682129,285.0128479003906,284.95001220703125,299.9766845703125,293.0871887207031,297.814208984375,299.1845092773437,285.0143127441406,1.0,0.663725733757019,0.1814433187246322,0.1814433187246322,1.0,1.0,-3.2676796913146973,0.3579487800598144,2.909730911254883,-0.3775709867477417,0.9161217212677002,0.9161217212677002,0.0,261.3080139160156,247.0,53850.5625,0.0,3449.955810546875,1.0,279.5980529785156,283.2207336425781,296.051025390625,299.4541015625,293.1499938964844,293.1499938964844,279.6499938964844,34168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914363384246826,1.0,0.0,0.0,3.546592235565185,3.5466148853302,8.392972290494072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.2724609375,0.0,1407.8216552734375,1895.4371337890625,0.0,3323.6376953125,0.8826327323913574,1.0,0.0,3.0,1.0,0.0
18101760,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8544449210166931,0.548521876335144,0.4982199370861053,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.863154411315918,0.5672545433044434,0.5410963892936707,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7621679306030273,0.384744793176651,0.2735720574855804,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.759031355381012,0.379831850528717,0.3657866418361664,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6399955153465271,0.2243489027023315,1.041398525238037,284.99951171875,284.95001220703125,299.9849853515625,293.0860595703125,297.8188781738281,299.1878967285156,284.998046875,1.0,0.6611588001251221,0.1827654242515564,0.1827654242515564,1.0,1.0,-3.266331911087036,0.3608389794826507,2.905492782592773,-0.3746000230312347,0.9266157150268556,0.9266157150268556,0.0,256.75262451171875,235.0,53960.26953125,0.0,3421.461669921875,1.0,279.6419982910156,283.2098083496094,296.0575561523437,299.500732421875,293.1499938964844,293.1499938964844,279.3500061035156,33333.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886971473693848,1.0,0.0,0.0,3.616533756256104,3.616556882858277,8.727268436814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.396484375,0.0,1476.4835205078125,1895.4371337890625,0.0,3298.021240234375,0.895675003528595,1.0,0.0,3.0,1.0,0.0
18101820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8599404096603394,0.5453115701675415,0.4953011870384216,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8713178634643555,0.5689722895622253,0.5425714254379272,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.768352210521698,0.3844690024852752,0.2732493877410888,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7651675939559937,0.3796173334121704,0.3653852045536041,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6445451378822327,0.2238164097070694,1.03777277469635,284.9026184082031,284.95001220703125,300.0015563964844,293.0838317871094,297.82098388671875,299.1859741210937,284.90350341796875,1.0,0.6552168726921082,0.1854096353054046,0.1854096353054046,1.0,1.0,-3.259373426437378,0.3658597767353058,2.8935136795043945,-0.3678582906723022,0.8363683223724365,0.8363683223724365,0.0,247.17352294921875,223.0,54416.640625,0.0,3352.3271484375,1.0,279.35870361328125,283.0968322753906,296.1039733886719,299.64599609375,293.1499938964844,293.1499938964844,279.6499938964844,39077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968181014060974,1.0,0.0,0.0,3.47857666015625,3.478599786758423,8.074143806879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.720703125,0.0,1372.63037109375,1895.4371337890625,0.0,3373.90673828125,0.869931161403656,1.0,0.0,3.0,1.0,0.0
