time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8599404096603394,0.5453115701675415,0.4953011870384216,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8713178634643555,0.5689722895622253,0.5425714254379272,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.768352210521698,0.3844690024852752,0.2732493877410888,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7651675939559937,0.3796173334121704,0.3653852045536041,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6445451378822327,0.2238164097070694,1.03777277469635,284.9026184082031,284.95001220703125,300.0015563964844,293.0838317871094,297.82098388671875,299.1859741210937,284.90350341796875,1.0,0.6552168726921082,0.1854096353054046,0.1854096353054046,1.0,1.0,-3.259373426437378,0.3658597767353058,2.8935136795043945,-0.3678582906723022,0.8363683223724365,0.8363683223724365,0.0,247.17352294921875,223.0,54416.640625,0.0,3352.3271484375,1.0,279.35870361328125,283.0968322753906,296.1039733886719,299.64599609375,293.1499938964844,293.1499938964844,279.6499938964844,39077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968181014060974,1.0,0.0,0.0,3.47857666015625,3.478599786758423,8.074143806879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.720703125,0.0,1372.63037109375,1895.4371337890625,0.0,3373.90673828125,0.869931161403656,1.0,0.0,3.0,1.0,0.0
18101940,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8676916360855103,0.543532133102417,0.4929940104484558,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8817294239997864,0.5716416239738464,0.5443979501724243,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7765153646469116,0.3850183486938476,0.2731470167636871,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7732141017913818,0.380071759223938,0.3651958703994751,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6506556272506714,0.2237223088741302,1.0346657037734983,284.9981384277344,284.95001220703125,300.01806640625,293.0816650390625,297.8290710449219,299.1920471191406,284.9972229003906,1.0,0.6487640142440796,0.1880538463592529,0.1880538463592529,1.0,1.0,-3.2547011375427246,0.371318370103836,2.883382797241211,-0.3609113097190857,0.9215142130851746,0.9215142130851746,0.0,236.0707092285156,211.0,53710.9765625,0.0,3280.1162109375,1.0,279.6410827636719,283.211181640625,296.053466796875,299.48095703125,293.1499938964844,293.1499938964844,279.3500061035156,33423.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873457312583923,1.0,0.0,0.0,3.596705436706543,3.596728563308716,8.631832884020696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3603515625,0.0,1455.683837890625,1895.4371337890625,0.0,3285.37646484375,0.8915057182312012,1.0,0.0,3.0,1.0,0.0
18102000,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8676916360855103,0.543532133102417,0.4929940104484558,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8817294239997864,0.5716416239738464,0.5443979501724243,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7765153646469116,0.3850183486938476,0.2731470167636871,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7732141017913818,0.380071759223938,0.3651958703994751,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6506556272506714,0.2237223088741302,1.0346657037734983,284.9981384277344,284.95001220703125,300.01806640625,293.0816650390625,297.8290710449219,299.1920471191406,284.9972229003906,1.0,0.6487640142440796,0.1880538463592529,0.1880538463592529,1.0,1.0,-3.2547011375427246,0.371318370103836,2.883382797241211,-0.3609113097190857,0.9215142130851746,0.9215142130851746,0.0,236.0707092285156,211.0,53710.9765625,0.0,3280.1162109375,1.0,279.6410827636719,283.211181640625,296.053466796875,299.48095703125,293.1499938964844,293.1499938964844,279.3500061035156,33423.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873457312583923,1.0,0.0,0.0,3.596705436706543,3.596728563308716,8.631832884020696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3603515625,0.0,1455.683837890625,1895.4371337890625,0.0,3285.37646484375,0.8915057182312012,1.0,0.0,3.0,1.0,0.0
18102060,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8759047985076904,0.5405130386352539,0.4901721477508545,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8927899599075317,0.5734233260154724,0.5458648204803467,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7852497100830078,0.3849144279956817,0.2728925943374634,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7818507552146912,0.3799503147602081,0.3648163676261902,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6573597192764282,0.2233172506093979,1.0313169956207275,284.9040222167969,284.95001220703125,300.0345764160156,293.0795593261719,297.8310241699219,299.19061279296875,284.9048156738281,1.0,0.6419957876205444,0.1906340420246124,0.1906340420246124,1.0,1.0,-3.248291492462158,0.3763365149497986,2.871954917907715,-0.3537076711654663,0.8333487510681152,0.8333487510681152,0.0,224.9477996826172,199.0,54165.13671875,0.0,3204.16259765625,1.0,279.3588256835937,283.1002502441406,296.0995483398437,299.62554931640625,293.1499938964844,293.1499938964844,279.6499938964844,39050.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895392894744873,1.0,0.0,0.0,3.459653854370117,3.459676742553711,7.986539003468351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8291015625,0.0,1353.1658935546875,1895.4371337890625,0.0,3360.6025390625,0.8657565116882324,1.0,0.0,3.0,1.0,0.0
18102120,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8759047985076904,0.5405130386352539,0.4901721477508545,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8927899599075317,0.5734233260154724,0.5458648204803467,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7852497100830078,0.3849144279956817,0.2728925943374634,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7818507552146912,0.3799503147602081,0.3648163676261902,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6573597192764282,0.2233172506093979,1.0313169956207275,284.9040222167969,284.95001220703125,300.0345764160156,293.0795593261719,297.8310241699219,299.19061279296875,284.9048156738281,1.0,0.6419957876205444,0.1906340420246124,0.1906340420246124,1.0,1.0,-3.248291492462158,0.3763365149497986,2.871954917907715,-0.3537076711654663,0.8333487510681152,0.8333487510681152,0.0,224.9477996826172,199.0,54165.13671875,0.0,3204.16259765625,1.0,279.3588256835937,283.1002502441406,296.0995483398437,299.62554931640625,293.1499938964844,293.1499938964844,279.6499938964844,39050.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895392894744873,1.0,0.0,0.0,3.459653854370117,3.459676742553711,7.986539003468351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8291015625,0.0,1353.1658935546875,1895.4371337890625,0.0,3360.6025390625,0.8657565116882324,1.0,0.0,3.0,1.0,0.0
18102180,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8808138966560364,0.5396034717559814,0.4888148307800293,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8991565704345703,0.574776291847229,0.5466589331626892,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7903292775154114,0.3852147459983825,0.2727785110473633,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7868664264678955,0.3801679909229278,0.3646207153797149,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6612975001335144,0.223271444439888,1.0295026302337646,285.0133972167969,284.95001220703125,300.0431213378906,293.0784912109375,297.8348999023437,299.1932678222656,285.0140686035156,1.0,0.6383637189865112,0.1919757425785064,0.1919757425785064,1.0,1.0,-3.245054006576538,0.3789785802364349,2.8660755157470703,-0.3501879572868347,0.9097623229026794,0.9097623229026794,0.0,218.9303436279297,199.0,53381.32421875,0.0,3163.70751953125,1.0,279.6007080078125,283.22491455078125,296.0408630371094,299.4156188964844,293.1499938964844,293.1499938964844,279.6499938964844,33934.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884434700012207,1.0,0.0,0.0,3.515719413757324,3.51574182510376,8.247487812695908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.78076171875,0.0,1373.960205078125,1895.4371337890625,0.0,3295.648193359375,0.8754348158836365,1.0,0.0,3.0,1.0,0.0
18102240,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8863022923469543,0.5388808846473694,0.487976998090744,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9059877395629884,0.5761350393295288,0.5477057099342346,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7958486080169678,0.3856191039085388,0.2728782594203949,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7922923564910889,0.3804732263088226,0.3646661937236786,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6656487584114075,0.2233219891786575,1.0285356044769287,284.9978942871094,284.95001220703125,300.051025390625,293.0774841308594,297.83941650390625,299.1968688964844,284.9969482421875,1.0,0.635093092918396,0.1932142376899719,0.1932142376899719,1.0,1.0,-3.2443156242370605,0.3818472623825073,2.862468242645264,-0.3471303582191467,0.9176181554794312,0.9176181554794312,0.0,213.03775024414065,187.0,53486.88671875,0.0,3129.445556640625,1.0,279.6409606933594,283.2127380371094,296.0494384765625,299.4626770019531,293.1499938964844,293.1499938964844,279.3500061035156,33391.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859533667564392,1.0,0.0,0.0,3.580132246017456,3.58015513420105,8.552466965738859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.3515625,0.0,1437.674072265625,1895.4371337890625,0.0,3272.343994140625,0.8877042531967163,1.0,0.0,3.0,1.0,0.0
18102300,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8919040560722351,0.5374959111213684,0.4868482947349548,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9134830832481384,0.5770977735519409,0.5486229062080383,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8015429377555847,0.3856956660747528,0.2729021906852722,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7979061603546143,0.3804928958415985,0.3646196126937866,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6702131032943726,0.2232030034065246,1.0273746252059937,284.87469482421875,284.95001220703125,300.0592346191406,293.07647705078125,297.8412780761719,299.19683837890625,284.8729858398437,1.0,0.631651759147644,0.1945043355226516,0.1945043355226516,1.0,1.0,-3.2426435947418213,0.3846808969974518,2.857962846755981,-0.3440048694610595,0.8313117623329163,0.8313117623329163,0.0,207.1100311279297,187.0,54261.6640625,0.0,3092.9794921875,1.0,279.39990234375,283.0741577148437,296.1075439453125,299.67413330078125,293.1499938964844,293.1499938964844,279.3500061035156,38246.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922220468521118,1.0,0.0,0.0,3.534035444259644,3.5340588092803955,8.333646519531612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.939453125,0.0,1424.217041015625,1895.4371337890625,0.0,3330.9814453125,0.8785716891288757,1.0,0.0,3.0,1.0,0.0
18102360,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8970627784729004,0.536017894744873,0.4852817356586456,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9208799004554749,0.5779466032981873,0.5491899251937866,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8068599104881287,0.3856726884841919,0.2727223634719848,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8031808137893677,0.3804123103618622,0.3643310666084289,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6745202541351318,0.2230025976896286,1.0255107879638672,284.9047546386719,284.95001220703125,300.0674743652344,293.075439453125,297.84234619140625,299.19549560546875,284.9060974121094,1.0,0.6280692219734192,0.1957537531852722,0.1957537531852722,1.0,1.0,-3.238638401031494,0.3869966268539428,2.851641893386841,-0.341086208820343,0.8307145237922668,0.8307145237922668,0.0,201.4907989501953,175.0,53944.2578125,0.0,3053.250732421875,1.0,279.35870361328125,283.103271484375,296.09637451171875,299.6088562011719,293.1499938964844,293.1499938964844,279.6499938964844,39132.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941231369972229,1.0,0.0,0.0,3.4420297145843506,3.442052364349365,7.905376264716324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.44970703125,0.0,1335.9669189453125,1895.4371337890625,0.0,3348.744384765625,0.8619164824485779,1.0,0.0,3.0,1.0,0.0
18102420,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9106611013412476,0.534509003162384,0.4831914007663727,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9390712976455688,0.5806804895401001,0.5510426759719849,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8193181753158569,0.386532187461853,0.2728086411952972,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8156971335411072,0.3809849917888641,0.3642206192016601,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6852874755859375,0.2230792194604873,1.0230258703231812,284.9979858398437,284.95001220703125,300.0838928222656,293.0733337402344,297.8515014648437,299.2016906738281,284.9970397949219,1.0,0.6210105419158936,0.1982525885105133,0.1982525885105133,1.0,1.0,-3.2353265285491943,0.3925283253192901,2.8427982330322266,-0.3355098962783813,0.9149876832962036,0.9149876832962036,0.0,189.3686065673828,163.0,53312.95703125,0.0,2979.174072265625,1.0,279.64080810546875,283.214111328125,296.0460510253906,299.4481201171875,293.1499938964844,293.1499938964844,279.3500061035156,33338.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848164081573486,1.0,0.0,0.0,3.5669655799865723,3.566988229751587,8.489676588396833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1015625,0.0,1423.2744140625,1895.4371337890625,0.0,3261.69970703125,0.8847140073776245,1.0,0.0,3.0,1.0,0.0
18102480,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9106611013412476,0.534509003162384,0.4831914007663727,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9390712976455688,0.5806804895401001,0.5510426759719849,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8193181753158569,0.386532187461853,0.2728086411952972,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8156971335411072,0.3809849917888641,0.3642206192016601,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6852874755859375,0.2230792194604873,1.0230258703231812,284.9979858398437,284.95001220703125,300.0838928222656,293.0733337402344,297.8515014648437,299.2016906738281,284.9970397949219,1.0,0.6210105419158936,0.1982525885105133,0.1982525885105133,1.0,1.0,-3.2353265285491943,0.3925283253192901,2.8427982330322266,-0.3355098962783813,0.9149876832962036,0.9149876832962036,0.0,189.3686065673828,163.0,53312.95703125,0.0,2979.174072265625,1.0,279.64080810546875,283.214111328125,296.0460510253906,299.4481201171875,293.1499938964844,293.1499938964844,279.3500061035156,33338.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848164081573486,1.0,0.0,0.0,3.5669655799865723,3.566988229751587,8.489676588396833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1015625,0.0,1423.2744140625,1895.4371337890625,0.0,3261.69970703125,0.8847140073776245,1.0,0.0,3.0,1.0,0.0
18102540,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9262294173240662,0.5317746996879578,0.480595976114273,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.95744127035141,0.5825084447860718,0.5525311827659607,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8320187330245972,0.3867484629154205,0.2727563977241516,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8282413482666016,0.3809743225574493,0.3639226853847503,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6968291997909546,0.2228298187255859,1.0202761888504028,284.9062805175781,284.95001220703125,300.1003112792969,293.0712280273437,297.8540954589844,299.2001647949219,284.906982421875,1.0,0.6138812303543091,0.2007514238357544,0.2007514238357544,1.0,1.0,-3.230275154113769,0.3977434337139129,2.832531690597534,-0.3292707502841949,0.8294180035591125,0.8294180035591125,0.0,177.71604919433594,151.0,53790.21484375,0.0,2904.17626953125,1.0,279.3591003417969,283.1052551269531,296.0924072265625,299.594482421875,293.1499938964844,293.1499938964844,279.6499938964844,38939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931124210357666,1.0,0.0,0.0,3.431610584259033,3.4316329956054688,7.857588570914231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.697265625,0.0,1324.182373046875,1895.4371337890625,0.0,3339.30224609375,0.8595044016838074,1.0,0.0,3.0,1.0,0.0
18102600,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9262294173240662,0.5317746996879578,0.480595976114273,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.95744127035141,0.5825084447860718,0.5525311827659607,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8320187330245972,0.3867484629154205,0.2727563977241516,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8282413482666016,0.3809743225574493,0.3639226853847503,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6968291997909546,0.2228298187255859,1.0202761888504028,284.9062805175781,284.95001220703125,300.1003112792969,293.0712280273437,297.8540954589844,299.2001647949219,284.906982421875,1.0,0.6138812303543091,0.2007514238357544,0.2007514238357544,1.0,1.0,-3.230275154113769,0.3977434337139129,2.832531690597534,-0.3292707502841949,0.8294180035591125,0.8294180035591125,0.0,177.71604919433594,151.0,53790.21484375,0.0,2904.17626953125,1.0,279.3591003417969,283.1052551269531,296.0924072265625,299.594482421875,293.1499938964844,293.1499938964844,279.6499938964844,38939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931124210357666,1.0,0.0,0.0,3.431610584259033,3.4316329956054688,7.857588570914231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.697265625,0.0,1324.182373046875,1895.4371337890625,0.0,3339.30224609375,0.8595044016838074,1.0,0.0,3.0,1.0,0.0
18102660,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9457413554191588,0.5303652882575989,0.4786017835140228,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9771807193756104,0.5852542519569397,0.5543963313102722,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8476434946060181,0.3877702355384826,0.2729547321796417,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8434489369392395,0.3815899491310119,0.3638526499271393,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7107287645339966,0.2229669988155365,1.0180593729019165,284.9975891113281,284.95001220703125,300.11669921875,293.06903076171875,297.86248779296875,299.2061767578125,284.9966125488281,1.0,0.6067447066307068,0.2031813263893127,0.2031813263893127,1.0,1.0,-3.227600812911988,0.4032814502716064,2.824319362640381,-0.3231581151485443,0.9124262928962708,0.9124262928962708,0.0,165.53219604492188,139.0,53158.453125,0.0,2831.42236328125,1.0,279.6407470703125,283.2146911621094,296.0421447753906,299.4346618652344,293.1499938964844,293.1499938964844,279.3500061035156,33314.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839149475097656,1.0,0.0,0.0,3.555959463119507,3.555982112884521,8.437366432190174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2490234375,0.0,1411.465576171875,1895.4371337890625,0.0,3253.25830078125,0.8822140097618103,1.0,0.0,3.0,1.0,0.0
18102720,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9457413554191588,0.5303652882575989,0.4786017835140228,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9771807193756104,0.5852542519569397,0.5543963313102722,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8476434946060181,0.3877702355384826,0.2729547321796417,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8434489369392395,0.3815899491310119,0.3638526499271393,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7107287645339966,0.2229669988155365,1.0180593729019165,284.9975891113281,284.95001220703125,300.11669921875,293.06903076171875,297.86248779296875,299.2061767578125,284.9966125488281,1.0,0.6067447066307068,0.2031813263893127,0.2031813263893127,1.0,1.0,-3.227600812911988,0.4032814502716064,2.824319362640381,-0.3231581151485443,0.9124262928962708,0.9124262928962708,0.0,165.53219604492188,139.0,53158.453125,0.0,2831.42236328125,1.0,279.6407470703125,283.2146911621094,296.0421447753906,299.4346618652344,293.1499938964844,293.1499938964844,279.3500061035156,33314.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839149475097656,1.0,0.0,0.0,3.555959463119507,3.555982112884521,8.437366432190174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2490234375,0.0,1411.465576171875,1895.4371337890625,0.0,3253.25830078125,0.8822140097618103,1.0,0.0,3.0,1.0,0.0
18102780,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9653802514076232,0.5277491211891174,0.4761027097702026,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.99509859085083,0.5870885252952576,0.5558871626853943,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8652675151824951,0.3881533443927765,0.2730144262313843,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8605491518974304,0.3816217184066772,0.3635905683040619,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7246427536010742,0.2227751314640045,1.015550971031189,284.90692138671875,284.95001220703125,300.13311767578125,293.0667419433594,297.8645324707031,299.2044372558594,284.9075927734375,1.0,0.5995506048202515,0.2056112289428711,0.2056112289428711,1.0,1.0,-3.2231366634368896,0.4084853231906891,2.8146514892578125,-0.3166292607784271,0.8277207612991333,0.8277207612991333,0.0,153.8509063720703,142.0,53635.515625,0.0,2757.875244140625,1.0,279.35919189453125,283.1067810058594,296.0882263183594,299.58062744140625,293.1499938964844,293.1499938964844,279.6499938964844,38913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922701478004456,1.0,0.0,0.0,3.42053484916687,3.4205572605133057,7.806949042787892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.34912109375,0.0,1312.9754638671875,1895.4371337890625,0.0,3331.43115234375,0.8570505380630493,1.0,0.0,3.0,1.0,0.0
18102840,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9653802514076232,0.5277491211891174,0.4761027097702026,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.99509859085083,0.5870885252952576,0.5558871626853943,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8652675151824951,0.3881533443927765,0.2730144262313843,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8605491518974304,0.3816217184066772,0.3635905683040619,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7246427536010742,0.2227751314640045,1.015550971031189,284.90692138671875,284.95001220703125,300.13311767578125,293.0667419433594,297.8645324707031,299.2044372558594,284.9075927734375,1.0,0.5995506048202515,0.2056112289428711,0.2056112289428711,1.0,1.0,-3.2231366634368896,0.4084853231906891,2.8146514892578125,-0.3166292607784271,0.8277207612991333,0.8277207612991333,0.0,153.8509063720703,142.0,53635.515625,0.0,2757.875244140625,1.0,279.35919189453125,283.1067810058594,296.0882263183594,299.58062744140625,293.1499938964844,293.1499938964844,279.6499938964844,38913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922701478004456,1.0,0.0,0.0,3.42053484916687,3.4205572605133057,7.806949042787892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.34912109375,0.0,1312.9754638671875,1895.4371337890625,0.0,3331.43115234375,0.8570505380630493,1.0,0.0,3.0,1.0,0.0
18102900,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9705805778503418,0.5270257592201233,0.4750459790229797,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.5884189009666443,0.5558196306228638,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8707733750343323,0.3886721134185791,0.2731431126594543,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8658205270767212,0.3818885684013366,0.3635649681091308,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7286095023155212,0.2228181660175323,1.014716386795044,285.013427734375,284.95001220703125,300.1413269042969,293.0655517578125,297.867919921875,299.2066955566406,285.0145874023437,1.0,0.5977035164833069,0.2068261802196502,0.2068261802196502,1.0,1.0,-3.220921277999878,0.4110968708992004,2.809824228286743,-0.3132366836071014,0.901902198791504,0.901902198791504,0.0,150.6488037109375,142.0,52885.359375,0.0,2735.703857421875,1.0,279.59619140625,283.22821044921875,296.0302429199219,299.3725891113281,293.1499938964844,293.1499938964844,279.6499938964844,33960.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857069611549377,1.0,0.0,0.0,3.4746878147125244,3.474709987640381,8.056101137299265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.31884765625,0.0,1332.2080078125,1895.4371337890625,0.0,3270.037841796875,0.8664897680282593,1.0,0.0,3.0,1.0,0.0
18102960,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9728276133537292,0.52639240026474,0.4744592010974884,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.5901632308959961,0.5522542595863342,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8736709356307983,0.3892923593521118,0.273529976606369,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8684818148612976,0.3822347223758697,0.3638343214988708,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.730547308921814,0.2229246944189071,1.0148924589157104,284.9952392578125,284.95001220703125,300.1495361328125,293.0643310546875,297.8730163574219,299.2113037109375,284.9935913085937,1.0,0.5963612794876099,0.2080002427101135,0.2080002427101135,1.0,1.0,-3.216914653778076,0.4132585823535919,2.803656101226806,-0.309809923171997,0.908463418483734,0.908463418483734,0.0,149.11102294921875,145.0,52975.23046875,0.0,2719.08984375,1.0,279.6412048339844,283.2134094238281,296.036865234375,299.4195861816406,293.1499938964844,293.1499938964844,279.3500061035156,33278.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883064866065979,1.0,0.0,0.0,3.5461745262146,3.5461971759796143,8.390995844820281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.228515625,0.0,1400.909912109375,1895.4371337890625,0.0,3245.296142578125,0.8798077702522278,1.0,0.0,3.0,1.0,0.0
18103020,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9731292128562928,0.523780345916748,0.4723663628101349,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5933002233505249,0.5492814183235168,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757091164588928,0.3897256851196289,0.2739392518997192,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8701446056365967,0.3822115361690521,0.3639459311962127,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7316187024116516,0.2226991802453994,1.0142419338226318,284.9071044921875,284.95001220703125,300.1659851074219,293.0617980957031,297.8792419433594,299.2150573730469,284.9078369140625,1.0,0.5949907898902893,0.21034836769104,0.21034836769104,1.0,1.0,-3.2106661796569824,0.4179417490959167,2.792724370956421,-0.3033604919910431,0.8242849111557007,0.8242849111557007,0.0,147.99334716796875,148.0,53393.88671875,0.0,2700.24462890625,1.0,279.3592834472656,283.1092529296875,296.0819702148437,299.5595092773437,293.1499938964844,293.1499938964844,279.6499938964844,38983.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911656141281128,1.0,0.0,0.0,3.4029040336608887,3.402926445007324,7.726676471975225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6748046875,0.0,1296.060546875,1895.4371337890625,0.0,3321.106689453125,0.8532241582870483,1.0,0.0,3.0,1.0,0.0
18103080,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9731292128562928,0.523780345916748,0.4723663628101349,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5933002233505249,0.5492814183235168,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8757091164588928,0.3897256851196289,0.2739392518997192,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8701446056365967,0.3822115361690521,0.3639459311962127,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7316187024116516,0.2226991802453994,1.0142419338226318,284.9071044921875,284.95001220703125,300.1659851074219,293.0617980957031,297.8792419433594,299.2150573730469,284.9078369140625,1.0,0.5949907898902893,0.21034836769104,0.21034836769104,1.0,1.0,-3.2106661796569824,0.4179417490959167,2.792724370956421,-0.3033604919910431,0.8242849111557007,0.8242849111557007,0.0,147.99334716796875,148.0,53393.88671875,0.0,2700.24462890625,1.0,279.3592834472656,283.1092529296875,296.0819702148437,299.5595092773437,293.1499938964844,293.1499938964844,279.6499938964844,38983.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911656141281128,1.0,0.0,0.0,3.4029040336608887,3.402926445007324,7.726676471975225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6748046875,0.0,1296.060546875,1895.4371337890625,0.0,3321.106689453125,0.8532241582870483,1.0,0.0,3.0,1.0,0.0
18103140,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9721394777297974,0.5224457383155823,0.4709108769893646,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.5971086621284485,0.5493425726890564,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8764206171035767,0.390923798084259,0.2746275067329407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8704163432121277,0.3827826082706451,0.3643249869346618,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7316075563430786,0.2228250056505203,1.0143046379089355,284.9977722167969,284.95001220703125,300.1824645996094,293.0591125488281,297.8906555175781,299.224609375,284.9969177246094,1.0,0.5950214266777039,0.2126964926719665,0.2126964926719665,1.0,1.0,-3.2103397846221924,0.4238654673099518,2.786474227905273,-0.2976706326007843,0.9071149826049804,0.9071149826049804,0.0,147.98204040527344,151.0,52820.63671875,0.0,2699.48095703125,1.0,279.6405029296875,283.21697998046875,296.0320739746094,299.4026184082031,293.1499938964844,293.1499938964844,279.3500061035156,33253.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819196820259094,1.0,0.0,0.0,3.530764102935791,3.5307865142822266,8.318226036863052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3798828125,0.0,1384.637939453125,1895.4371337890625,0.0,3234.568359375,0.8765273094177246,1.0,0.0,3.0,1.0,0.0
18103200,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9721394777297974,0.5224457383155823,0.4709108769893646,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.5971086621284485,0.5493425726890564,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8764206171035767,0.390923798084259,0.2746275067329407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8704163432121277,0.3827826082706451,0.3643249869346618,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7316075563430786,0.2228250056505203,1.0143046379089355,284.9977722167969,284.95001220703125,300.1824645996094,293.0591125488281,297.8906555175781,299.224609375,284.9969177246094,1.0,0.5950214266777039,0.2126964926719665,0.2126964926719665,1.0,1.0,-3.2103397846221924,0.4238654673099518,2.786474227905273,-0.2976706326007843,0.9071149826049804,0.9071149826049804,0.0,147.98204040527344,151.0,52820.63671875,0.0,2699.48095703125,1.0,279.6405029296875,283.21697998046875,296.0320739746094,299.4026184082031,293.1499938964844,293.1499938964844,279.3500061035156,33253.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819196820259094,1.0,0.0,0.0,3.530764102935791,3.5307865142822266,8.318226036863052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3798828125,0.0,1384.637939453125,1895.4371337890625,0.0,3234.568359375,0.8765273094177246,1.0,0.0,3.0,1.0,0.0
18103260,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9688095450401306,0.5199145674705505,0.4689495265483856,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5996289849281311,0.5528798699378967,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8750831484794617,0.3914512991905212,0.2751518189907074,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8686827421188354,0.3827514350414276,0.3644981384277344,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7300911545753479,0.2225938290357589,1.013984441757202,284.9112548828125,284.95001220703125,300.1989440917969,293.05621337890625,297.8944396972656,299.2241516113281,284.9118957519531,1.0,0.5960045456886292,0.2149892598390579,0.2149892598390579,1.0,1.0,-3.212687730789185,0.4302461147308349,2.7824416160583496,-0.2923139929771423,0.8268704414367676,0.8268704414367676,0.0,149.0975799560547,154.0,53399.5703125,0.0,2710.302001953125,1.0,279.359375,283.1109924316406,296.0792236328125,299.5542907714844,293.1499938964844,293.1499938964844,279.6499938964844,38662.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905600905418396,1.0,0.0,0.0,3.402090072631836,3.4021122455596924,7.722980512880895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.416015625,0.0,1293.022216796875,1895.4371337890625,0.0,3315.445068359375,0.8528223037719727,1.0,0.0,3.0,1.0,0.0
18103320,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9688095450401306,0.5199145674705505,0.4689495265483856,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5996289849281311,0.5528798699378967,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8750831484794617,0.3914512991905212,0.2751518189907074,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8686827421188354,0.3827514350414276,0.3644981384277344,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7300911545753479,0.2225938290357589,1.013984441757202,284.9112548828125,284.95001220703125,300.1989440917969,293.05621337890625,297.8944396972656,299.2241516113281,284.9118957519531,1.0,0.5960045456886292,0.2149892598390579,0.2149892598390579,1.0,1.0,-3.212687730789185,0.4302461147308349,2.7824416160583496,-0.2923139929771423,0.8268704414367676,0.8268704414367676,0.0,149.0975799560547,154.0,53399.5703125,0.0,2710.302001953125,1.0,279.359375,283.1109924316406,296.0792236328125,299.5542907714844,293.1499938964844,293.1499938964844,279.6499938964844,38662.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905600905418396,1.0,0.0,0.0,3.402090072631836,3.4021122455596924,7.722980512880895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.416015625,0.0,1293.022216796875,1895.4371337890625,0.0,3315.445068359375,0.8528223037719727,1.0,0.0,3.0,1.0,0.0
18103380,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.966506838798523,0.5191274881362915,0.4679585695266723,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6012733578681946,0.555690586566925,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.873992383480072,0.392189472913742,0.2755320370197296,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8673275709152222,0.383057028055191,0.3646456301212311,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7289101481437683,0.2226276248693466,1.013799071311951,285.0177001953125,284.95001220703125,300.2088623046875,293.05438232421875,297.8984375,299.2260131835937,285.01641845703125,1.0,0.5969005823135376,0.2163649052381515,0.2163649052381515,1.0,1.0,-3.215282440185547,0.4343407750129699,2.7809417247772217,-0.289127379655838,0.9068716168403624,0.9068716168403624,0.0,150.02296447753906,154.0,52781.7578125,0.0,2720.6181640625,1.0,279.6116943359375,283.2300109863281,296.019287109375,299.35992431640625,293.1499938964844,293.1499938964844,279.6499938964844,33052.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833900094032288,1.0,0.0,0.0,3.4855551719665527,3.48557710647583,8.106571840471588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.86767578125,0.0,1336.73583984375,1895.4371337890625,0.0,3248.341796875,0.8673456311225891,1.0,0.0,3.0,1.0,0.0
18103440,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9652672410011292,0.5186284780502319,0.4675893783569336,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6023552417755127,0.5573800206184387,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8735312819480896,0.3927347064018249,0.2759380638599396,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8666616082191467,0.3833065927028656,0.3649140298366546,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7283144593238831,0.2226918786764145,1.0141878128051758,285.0013732910156,284.95001220703125,300.2154846191406,293.0531311035156,297.90118408203125,299.2274475097656,285.0004577636719,1.0,0.5976434350013733,0.2172820121049881,0.2172820121049881,1.0,1.0,-3.218147039413452,0.4373154640197754,2.7808315753936768,-0.2869538962841034,0.9117988348007202,0.9117988348007202,0.0,150.63827514648438,157.0,52915.00390625,0.0,2729.802978515625,1.0,279.6405334472656,283.21685791015625,296.0297241210937,299.4048767089844,293.1499938964844,293.1499938964844,279.3500061035156,33038.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820825219154358,1.0,0.0,0.0,3.537400007247925,3.5374226570129395,8.349522886419436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0595703125,0.0,1389.991943359375,1895.4371337890625,0.0,3236.093994140625,0.877853512763977,1.0,0.0,3.0,1.0,0.0
18103500,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.963124454021454,0.517426609992981,0.4668597877025604,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6032047867774963,0.5601645112037659,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8724962472915649,0.3930785953998565,0.2763434648513794,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8653963804244995,0.3833281397819519,0.3651334643363952,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7272436618804932,0.2225981801748275,1.0144044160842896,284.8799743652344,284.95001220703125,300.2237854003906,293.0514831542969,297.9014587402344,299.2253112792969,284.8783569335937,1.0,0.5986625552177429,0.2184284031391143,0.2184284031391143,1.0,1.0,-3.221631050109864,0.4410263001918793,2.780604839324951,-0.2841422259807586,0.8281812071800232,0.8281812071800232,0.0,151.61148071289062,157.0,53755.015625,0.0,2742.227783203125,1.0,279.4008178710937,283.0790405273437,296.0877990722656,299.6200561523437,293.1499938964844,293.1499938964844,279.3500061035156,37886.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888998627662659,1.0,0.0,0.0,3.497419595718384,3.497442483901977,8.16185377061629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.5595703125,0.0,1383.47216796875,1895.4371337890625,0.0,3299.91748046875,0.8701951503753662,1.0,0.0,3.0,1.0,0.0
18103560,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9600939750671388,0.5161301493644714,0.4657038748264313,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.6037561893463135,0.5638974905014038,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8707587122917175,0.3933295607566833,0.2765421867370605,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8634650111198425,0.3832478523254394,0.3651043772697449,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7256340980529785,0.2224167585372924,1.0138691663742063,284.9105834960937,284.95001220703125,300.2320556640625,293.0497741699219,297.9001770019531,299.2210998535156,284.91192626953125,1.0,0.5997124314308167,0.2194768637418747,0.2194768637418747,1.0,1.0,-3.224290370941162,0.4443406164646148,2.77994966506958,-0.2815383076667785,0.8298463225364685,0.8298463225364685,0.0,152.84014892578125,160.0,53549.3046875,0.0,2754.398193359375,1.0,279.3590087890625,283.106689453125,296.0764465332031,299.561279296875,293.1499938964844,293.1499938964844,279.6499938964844,38681.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914039134979248,1.0,0.0,0.0,3.414367198944092,3.414389610290528,7.77882064539881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.22412109375,0.0,1305.2423095703125,1895.4371337890625,0.0,3323.334716796875,0.8554791212081909,1.0,0.0,3.0,1.0,0.0
18103620,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9552335739135742,0.5148822069168091,0.4643888175487518,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6055076718330383,0.5702561736106873,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8682993650436401,0.3946899473667145,0.2773941457271576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8605070114135742,0.3837825357913971,0.3655186295509338,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7230710983276367,0.2224716246128082,1.013980269432068,285.00262451171875,284.95001220703125,300.24871826171875,293.0461730957031,297.9029235839844,299.2200927734375,285.0016784667969,1.0,0.6020622849464417,0.2215738147497177,0.2215738147497177,1.0,1.0,-3.2320072650909424,0.4514670073986053,2.780540227890014,-0.2758918106555938,0.9165793061256408,0.9165793061256408,0.0,155.1609344482422,163.0,53089.0078125,0.0,2782.982421875,1.0,279.640625,283.2134094238281,296.0247802734375,299.41094970703125,293.1499938964844,293.1499938964844,279.3500061035156,32983.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833038806915283,1.0,0.0,0.0,3.55269742012024,3.552719831466675,8.421893085142074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7392578125,0.0,1405.6138916015625,1895.4371337890625,0.0,3247.53466796875,0.8812629580497742,1.0,0.0,3.0,1.0,0.0
18103680,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9552335739135742,0.5148822069168091,0.4643888175487518,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6055076718330383,0.5702561736106873,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8682993650436401,0.3946899473667145,0.2773941457271576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8605070114135742,0.3837825357913971,0.3655186295509338,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7230710983276367,0.2224716246128082,1.013980269432068,285.00262451171875,284.95001220703125,300.24871826171875,293.0461730957031,297.9029235839844,299.2200927734375,285.0016784667969,1.0,0.6020622849464417,0.2215738147497177,0.2215738147497177,1.0,1.0,-3.2320072650909424,0.4514670073986053,2.780540227890014,-0.2758918106555938,0.9165793061256408,0.9165793061256408,0.0,155.1609344482422,163.0,53089.0078125,0.0,2782.982421875,1.0,279.640625,283.2134094238281,296.0247802734375,299.41094970703125,293.1499938964844,293.1499938964844,279.3500061035156,32983.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833038806915283,1.0,0.0,0.0,3.55269742012024,3.552719831466675,8.421893085142074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7392578125,0.0,1405.6138916015625,1895.4371337890625,0.0,3247.53466796875,0.8812629580497742,1.0,0.0,3.0,1.0,0.0
