time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9476200938224792,0.5124034285545349,0.4625729620456695,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9973282217979432,0.6062639355659485,0.5742447972297668,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.863826334476471,0.3953382670879364,0.2780766487121582,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.855615496635437,0.3836843967437744,0.3657277822494507,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7189350128173828,0.2221409529447555,1.0136691331863403,284.9082946777344,284.95001220703125,300.2654113769531,293.04229736328125,297.8993530273437,299.2112731933594,284.908935546875,1.0,0.6043436527252197,0.2236707657575607,0.2236707657575607,1.0,1.0,-3.2353179454803467,0.4577036798000335,2.777614116668701,-0.2699005305767059,0.8317911028862,0.8317911028862,0.0,158.50994873046875,166.0,53707.74609375,0.0,2808.251708984375,1.0,279.359130859375,283.09979248046875,296.0693664550781,299.5652770996094,293.1499938964844,293.1499938964844,279.6499938964844,38623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927825689315796,1.0,0.0,0.0,3.4315860271453857,3.4316084384918213,7.857476020944887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.51953125,0.0,1321.9337158203125,1895.4371337890625,0.0,3336.2197265625,0.8591986298561096,1.0,0.0,3.0,1.0,0.0
18103800,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9476200938224792,0.5124034285545349,0.4625729620456695,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9973282217979432,0.6062639355659485,0.5742447972297668,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.863826334476471,0.3953382670879364,0.2780766487121582,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.855615496635437,0.3836843967437744,0.3657277822494507,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7189350128173828,0.2221409529447555,1.0136691331863403,284.9082946777344,284.95001220703125,300.2654113769531,293.04229736328125,297.8993530273437,299.2112731933594,284.908935546875,1.0,0.6043436527252197,0.2236707657575607,0.2236707657575607,1.0,1.0,-3.2353179454803467,0.4577036798000335,2.777614116668701,-0.2699005305767059,0.8317911028862,0.8317911028862,0.0,158.50994873046875,166.0,53707.74609375,0.0,2808.251708984375,1.0,279.359130859375,283.09979248046875,296.0693664550781,299.5652770996094,293.1499938964844,293.1499938964844,279.6499938964844,38623.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927825689315796,1.0,0.0,0.0,3.4315860271453857,3.4316084384918213,7.857476020944887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.51953125,0.0,1321.9337158203125,1895.4371337890625,0.0,3336.2197265625,0.8591986298561096,1.0,0.0,3.0,1.0,0.0
18103860,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9407485127449036,0.5111585259437561,0.4613002240657806,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9939903020858764,0.6083502173423767,0.5759691596031189,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8600497245788574,0.3967479765415191,0.2789918780326843,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8513439297676086,0.3841724097728729,0.3661374747753143,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7151342034339905,0.2221434265375137,1.0137152671813965,285.0000305175781,284.95001220703125,300.2821655273437,293.0380859375,297.9043273925781,299.21307373046875,284.9990234375,1.0,0.606406033039093,0.2256761491298675,0.2256761491298675,1.0,1.0,-3.237515926361084,0.463513433933258,2.7740025520324707,-0.2643403112888336,0.9162167906761168,0.9162167906761168,0.0,161.64988708496094,169.0,53134.19140625,0.0,2830.100341796875,1.0,279.6407470703125,283.2086181640625,296.01531982421875,299.40606689453125,293.1499938964844,293.1499938964844,279.3500061035156,33145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844254612922668,1.0,0.0,0.0,3.560570240020752,3.5605928897857666,8.459260243398603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.533203125,0.0,1415.0986328125,1895.4371337890625,0.0,3258.038818359375,0.8831484317779541,1.0,0.0,3.0,1.0,0.0
18103920,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9407485127449036,0.5111585259437561,0.4613002240657806,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9939903020858764,0.6083502173423767,0.5759691596031189,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8600497245788574,0.3967479765415191,0.2789918780326843,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8513439297676086,0.3841724097728729,0.3661374747753143,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7151342034339905,0.2221434265375137,1.0137152671813965,285.0000305175781,284.95001220703125,300.2821655273437,293.0380859375,297.9043273925781,299.21307373046875,284.9990234375,1.0,0.606406033039093,0.2256761491298675,0.2256761491298675,1.0,1.0,-3.237515926361084,0.463513433933258,2.7740025520324707,-0.2643403112888336,0.9162167906761168,0.9162167906761168,0.0,161.64988708496094,169.0,53134.19140625,0.0,2830.100341796875,1.0,279.6407470703125,283.2086181640625,296.01531982421875,299.40606689453125,293.1499938964844,293.1499938964844,279.3500061035156,33145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844254612922668,1.0,0.0,0.0,3.560570240020752,3.5605928897857666,8.459260243398603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.533203125,0.0,1415.0986328125,1895.4371337890625,0.0,3258.038818359375,0.8831484317779541,1.0,0.0,3.0,1.0,0.0
18103980,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9329077005386353,0.5087305307388306,0.4595276415348053,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9901030659675598,0.609704315662384,0.5775761604309082,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8557655215263367,0.3974750936031341,0.2797294557094574,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8466140031814575,0.38405641913414,0.3663313090801239,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7108078002929688,0.2217997312545776,1.0133399963378906,284.9073486328125,284.95001220703125,300.2989807128906,293.0335388183594,297.9040222167969,299.208251953125,284.9081115722656,1.0,0.6083619594573975,0.2276815474033355,0.2276815474033355,1.0,1.0,-3.2379934787750244,0.4689717888832092,2.76902174949646,-0.2586206197738647,0.8310390114784241,0.8310390114784241,0.0,165.0832061767578,172.0,53695.23046875,0.0,2850.0146484375,1.0,279.3591003417969,283.097412109375,296.0584411621094,299.55401611328125,293.1499938964844,293.1499938964844,279.6499938964844,38768.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934423923492432,1.0,0.0,0.0,3.4327404499053955,3.432762861251831,7.862764164201508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.68994140625,0.0,1324.1015625,1895.4371337890625,0.0,3342.38525390625,0.8596011400222778,1.0,0.0,3.0,1.0,0.0
18104040,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9329077005386353,0.5087305307388306,0.4595276415348053,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9901030659675598,0.609704315662384,0.5775761604309082,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8557655215263367,0.3974750936031341,0.2797294557094574,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8466140031814575,0.38405641913414,0.3663313090801239,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7108078002929688,0.2217997312545776,1.0133399963378906,284.9073486328125,284.95001220703125,300.2989807128906,293.0335388183594,297.9040222167969,299.208251953125,284.9081115722656,1.0,0.6083619594573975,0.2276815474033355,0.2276815474033355,1.0,1.0,-3.2379934787750244,0.4689717888832092,2.76902174949646,-0.2586206197738647,0.8310390114784241,0.8310390114784241,0.0,165.0832061767578,172.0,53695.23046875,0.0,2850.0146484375,1.0,279.3591003417969,283.097412109375,296.0584411621094,299.55401611328125,293.1499938964844,293.1499938964844,279.6499938964844,38768.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934423923492432,1.0,0.0,0.0,3.4327404499053955,3.432762861251831,7.862764164201508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.68994140625,0.0,1324.1015625,1895.4371337890625,0.0,3342.38525390625,0.8596011400222778,1.0,0.0,3.0,1.0,0.0
18104100,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9293603897094728,0.5080787539482117,0.4587141871452331,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9883634448051452,0.6108185648918152,0.578434944152832,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8539152145385742,0.3981721103191376,0.2801146805286407,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8445143103599548,0.3842491805553436,0.3664165735244751,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7087700366973877,0.2217637449502945,1.0130188465118408,285.0141906738281,284.95001220703125,300.30743408203125,293.0311279296875,297.90692138671875,299.20953369140625,285.0154113769531,1.0,0.6092804670333862,0.2286842465400695,0.2286842465400695,1.0,1.0,-3.238221883773804,0.471713662147522,2.766508340835572,-0.2558951675891876,0.905746042728424,0.905746042728424,0.0,166.65792846679688,172.0,52972.18359375,0.0,2859.17578125,1.0,279.5965270996094,283.2207336425781,295.9989624023437,299.34686279296875,293.1499938964844,293.1499938964844,279.6499938964844,33884.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871734738349915,1.0,0.0,0.0,3.488119840621948,3.4881417751312256,8.118504979393038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0439453125,0.0,1345.287109375,1895.4371337890625,0.0,3283.764404296875,0.8693842887878418,1.0,0.0,3.0,1.0,0.0
18104160,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.926946759223938,0.507559061050415,0.4583018124103546,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.987366020679474,0.612065315246582,0.5796400308609009,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8529015183448792,0.3989962637424469,0.2807077169418335,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8431971669197083,0.3845540583133697,0.3667313754558563,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7074254155158997,0.2218191623687744,1.0133774280548096,285.0009155273437,284.95001220703125,300.31591796875,293.02862548828125,297.9109191894531,299.2123413085937,284.9996643066406,1.0,0.6103094816207886,0.2296767234802246,0.2296767234802246,1.0,1.0,-3.2406959533691406,0.4749273061752319,2.7657687664031982,-0.253183513879776,0.9166102409362792,0.9166102409362792,0.0,167.90667724609375,175.0,53119.96875,0.0,2871.225341796875,1.0,279.64111328125,283.2069702148437,296.0043029785156,299.3944396972656,293.1499938964844,293.1499938964844,279.3500061035156,33102.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848266005516052,1.0,0.0,0.0,3.5623879432678223,3.562410593032837,8.467899874631257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.59765625,0.0,1416.7047119140625,1895.4371337890625,0.0,3261.794921875,0.8834316730499268,1.0,0.0,3.0,1.0,0.0
18104220,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.919849932193756,0.5052017569541931,0.4565931260585785,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9837322235107422,0.6134672164916992,0.5813270807266235,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.849283754825592,0.3998278975486755,0.2815167307853699,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8390799760818481,0.3844445645809173,0.3669292032718658,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7033627033233643,0.2214912176132202,1.0130552053451538,284.90777587890625,284.95001220703125,300.3329162597656,293.0233459472656,297.91131591796875,299.20819091796875,284.9085388183594,1.0,0.6122182607650757,0.2316616922616958,0.2316616922616958,1.0,1.0,-3.2415010929107666,0.4804658889770508,2.761035203933716,-0.247635155916214,0.831550657749176,0.831550657749176,0.0,171.19065856933594,178.0,53701.16015625,0.0,2891.025634765625,1.0,279.3591003417969,283.0957336425781,296.0480651855469,299.5437316894531,293.1499938964844,293.1499938964844,279.6499938964844,38746.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938381671905518,1.0,0.0,0.0,3.43468713760376,3.434709548950196,7.871684033489146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.05224609375,0.0,1325.8936767578125,1895.4371337890625,0.0,3346.08251953125,0.8600049018859863,1.0,0.0,3.0,1.0,0.0
18104280,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.919849932193756,0.5052017569541931,0.4565931260585785,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9837322235107422,0.6134672164916992,0.5813270807266235,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.849283754825592,0.3998278975486755,0.2815167307853699,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8390799760818481,0.3844445645809173,0.3669292032718658,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7033627033233643,0.2214912176132202,1.0130552053451538,284.90777587890625,284.95001220703125,300.3329162597656,293.0233459472656,297.91131591796875,299.20819091796875,284.9085388183594,1.0,0.6122182607650757,0.2316616922616958,0.2316616922616958,1.0,1.0,-3.2415010929107666,0.4804658889770508,2.761035203933716,-0.247635155916214,0.831550657749176,0.831550657749176,0.0,171.19065856933594,178.0,53701.16015625,0.0,2891.025634765625,1.0,279.3591003417969,283.0957336425781,296.0480651855469,299.5437316894531,293.1499938964844,293.1499938964844,279.6499938964844,38746.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938381671905518,1.0,0.0,0.0,3.43468713760376,3.434709548950196,7.871684033489146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.05224609375,0.0,1325.8936767578125,1895.4371337890625,0.0,3346.08251953125,0.8600049018859863,1.0,0.0,3.0,1.0,0.0
18104340,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.914478600025177,0.5040794610977173,0.4554168581962585,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.981118619441986,0.6158103346824646,0.5833852887153625,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8468424677848816,0.4014502465724945,0.2825662195682525,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8360316157341003,0.3849424123764038,0.3673302829265594,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7002297043800354,0.221519187092781,1.0131323337554932,285.0009155273437,284.95001220703125,300.3500061035156,293.0176086425781,297.91864013671875,299.2126159667969,285.0001525878906,1.0,0.6141461133956909,0.2336466610431671,0.2336466610431671,1.0,1.0,-3.2443909645080566,0.4865022301673889,2.7578887939453125,-0.242292046546936,0.9169490933418274,0.9169490933418274,0.0,173.95021057128906,181.0,53141.09375,0.0,2912.332763671875,1.0,279.6407775878906,283.205810546875,295.994140625,299.3848876953125,293.1499938964844,293.1499938964844,279.3500061035156,33165.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853419423103333,1.0,0.0,0.0,3.563079833984375,3.5631024837493896,8.471189403280732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.611328125,0.0,1417.894287109375,1895.4371337890625,0.0,3266.6201171875,0.8837516903877258,1.0,0.0,3.0,1.0,0.0
18104400,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.914478600025177,0.5040794610977173,0.4554168581962585,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.981118619441986,0.6158103346824646,0.5833852887153625,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8468424677848816,0.4014502465724945,0.2825662195682525,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8360316157341003,0.3849424123764038,0.3673302829265594,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7002297043800354,0.221519187092781,1.0131323337554932,285.0009155273437,284.95001220703125,300.3500061035156,293.0176086425781,297.91864013671875,299.2126159667969,285.0001525878906,1.0,0.6141461133956909,0.2336466610431671,0.2336466610431671,1.0,1.0,-3.2443909645080566,0.4865022301673889,2.7578887939453125,-0.242292046546936,0.9169490933418274,0.9169490933418274,0.0,173.95021057128906,181.0,53141.09375,0.0,2912.332763671875,1.0,279.6407775878906,283.205810546875,295.994140625,299.3848876953125,293.1499938964844,293.1499938964844,279.3500061035156,33165.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853419423103333,1.0,0.0,0.0,3.563079833984375,3.5631024837493896,8.471189403280732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.611328125,0.0,1417.894287109375,1895.4371337890625,0.0,3266.6201171875,0.8837516903877258,1.0,0.0,3.0,1.0,0.0
18104460,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9189469218254088,0.5057711601257324,0.4563936591148376,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9862812161445618,0.6213578581809998,0.5879156589508057,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.852669358253479,0.4066215455532074,0.2856085896492004,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.84110426902771,0.3891838788986206,0.3705260157585144,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.706468939781189,0.2258468717336654,1.0279695987701416,284.9217224121094,284.95001220703125,300.367431640625,293.01104736328125,297.95135498046875,299.249267578125,284.9233703613281,1.0,0.617971658706665,0.2355308383703231,0.2355308383703231,1.0,1.0,-3.27632212638855,0.4988209903240204,2.777501106262207,-0.2374870777130127,0.8469520807266235,0.8469520807266235,0.0,173.09054565429688,184.0,54282.4609375,0.0,2975.29541015625,1.0,279.358642578125,283.0961303710937,296.042236328125,299.5639343261719,293.1499938964844,293.1499938964844,279.6499938964844,37822.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952868580818176,1.0,0.0,0.0,3.46905255317688,3.4690752029418945,8.029990681279742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.109375,0.0,1353.9786376953125,1895.4371337890625,0.0,3359.61279296875,0.8668549060821533,1.0,0.0,3.0,1.0,0.0
18104520,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9189469218254088,0.5057711601257324,0.4563936591148376,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9862812161445618,0.6213578581809998,0.5879156589508057,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.852669358253479,0.4066215455532074,0.2856085896492004,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.84110426902771,0.3891838788986206,0.3705260157585144,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.706468939781189,0.2258468717336654,1.0279695987701416,284.9217224121094,284.95001220703125,300.367431640625,293.01104736328125,297.95135498046875,299.249267578125,284.9233703613281,1.0,0.617971658706665,0.2355308383703231,0.2355308383703231,1.0,1.0,-3.27632212638855,0.4988209903240204,2.777501106262207,-0.2374870777130127,0.8469520807266235,0.8469520807266235,0.0,173.09054565429688,184.0,54282.4609375,0.0,2975.29541015625,1.0,279.358642578125,283.0961303710937,296.042236328125,299.5639343261719,293.1499938964844,293.1499938964844,279.6499938964844,37822.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952868580818176,1.0,0.0,0.0,3.46905255317688,3.4690752029418945,8.029990681279742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.109375,0.0,1353.9786376953125,1895.4371337890625,0.0,3359.61279296875,0.8668549060821533,1.0,0.0,3.0,1.0,0.0
18104580,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9197810888290404,0.5064854025840759,0.4569477438926697,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9879751801490784,0.6245930790901184,0.5909128785133362,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8549236059188843,0.4094752073287964,0.2876114249229431,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8428959250450134,0.3913139998912811,0.37260302901268,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7092010974884033,0.2279831916093826,1.0381791591644287,285.03790283203125,284.95001220703125,300.37957763671875,293.0058898925781,297.9669494628906,299.2659606933594,285.0370788574219,1.0,0.621168851852417,0.2368120700120926,0.2368120700120926,1.0,1.0,-3.297779560089112,0.5071988701820374,2.7905807495117188,-0.2338403463363647,0.9453075528144836,0.9453075528144836,0.0,173.7858123779297,184.0,54035.765625,0.0,3025.341796875,1.0,279.6224670410156,283.22216796875,295.98455810546875,299.4012145996094,293.1499938964844,293.1499938964844,279.6499938964844,32104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895642757415771,1.0,0.0,0.0,3.5874621868133545,3.587484836578369,8.587523439018696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.42578125,0.0,1436.0518798828125,1895.4371337890625,0.0,3306.1328125,0.8888742923736572,1.0,0.0,3.0,1.0,0.0
18104640,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9196140170097352,0.5066547393798828,0.4572311639785766,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.988318145275116,0.6259518265724182,0.5923112034797668,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8554980158805847,0.4106612503528595,0.2885189652442932,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8432490229606628,0.3921517729759216,0.3735025227069855,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7099297642707825,0.228817269206047,1.0424079895019531,285.0292358398437,284.95001220703125,300.3853759765625,293.0032958984375,297.97265625,299.27178955078125,285.0284729003906,1.0,0.6227230429649353,0.237415000796318,0.237415000796318,1.0,1.0,-3.3070642948150635,0.5109774470329285,2.7960867881774902,-0.2320827394723892,0.957390069961548,0.957390069961548,0.0,174.41558837890625,187.0,54282.453125,0.0,3049.0283203125,1.0,279.6412048339844,283.2098999023437,295.994384765625,299.4464111328125,293.1499938964844,293.1499938964844,279.3500061035156,32069.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897848725318909,1.0,0.0,0.0,3.636882781982422,3.6369059085845934,8.82575534433272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5634765625,0.0,1489.3193359375,1895.4371337890625,0.0,3308.195556640625,0.8996191024780273,1.0,0.0,3.0,1.0,0.0
18104700,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9178383946418762,0.5062084794044495,0.4572732746601105,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9877636432647704,0.6274440884590149,0.5941210389137268,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8552165031433105,0.4119974076747894,0.289703756570816,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8426759243011475,0.3929864764213562,0.3746106326580047,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7099474668502808,0.229746401309967,1.0478214025497437,284.8967590332031,284.95001220703125,300.39453125,292.9989624023437,297.9768981933594,299.2748718261719,284.8930358886719,1.0,0.6250526905059814,0.2383570820093155,0.2383570820093155,1.0,1.0,-3.318569660186768,0.5162228941917419,2.802346706390381,-0.229264885187149,0.8745213747024536,0.8745213747024536,0.0,175.98153686523438,187.0,55498.65234375,0.0,3082.984130859375,1.0,279.3975830078125,283.0542907714844,296.051025390625,299.6831359863281,293.1499938964844,293.1499938964844,279.3500061035156,35895.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982295393943787,1.0,0.0,0.0,3.636845111846924,3.636868953704834,8.825572876958176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3173828125,0.0,1517.802734375,1895.4371337890625,0.0,3387.0751953125,0.9002462029457092,1.0,0.0,3.0,1.0,0.0
18104760,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.914274513721466,0.5054290294647217,0.4567098915576935,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9858804941177368,0.628574788570404,0.5953457355499268,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8535222411155701,0.4130222201347351,0.2905334234237671,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8407579064369202,0.3934924006462097,0.3752653896808624,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7086043357849121,0.2303595691919326,1.0514826774597168,284.90948486328125,284.95001220703125,300.4038391113281,292.994384765625,297.97821044921875,299.27398681640625,284.9110717773437,1.0,0.6271238923072815,0.2390593588352203,0.2390593588352203,1.0,1.0,-3.325559377670288,0.5198315978050232,2.805727958679199,-0.2271205484867096,0.8657984137535095,0.8657984137535095,0.0,178.1722869873047,190.0,55425.734375,0.0,3110.74951171875,1.0,279.3577575683594,283.0654602050781,296.0379333496094,299.6363525390625,293.1499938964844,293.1499938964844,279.6499938964844,37733.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902503788471222,1.0,0.0,0.0,3.5715456008911133,3.5715692043304443,8.511491955687234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.18603515625,0.0,1460.3114013671875,1895.4371337890625,0.0,3426.911865234375,0.8892139792442322,1.0,0.0,3.0,1.0,0.0
18104820,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9092159271240234,0.5052050948143005,0.4563296437263489,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9833385944366456,0.6318356394767761,0.5982776880264282,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8514627814292908,0.4158540666103363,0.2924449145793915,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8380743861198425,0.3950526416301727,0.3767147958278656,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7066615223884583,0.231727585196495,1.0580103397369385,285.01824951171875,284.95001220703125,300.4227294921875,292.9844055175781,297.9872436523437,299.2801208496094,285.017333984375,1.0,0.6310481429100037,0.24046391248703,0.24046391248703,1.0,1.0,-3.340514898300171,0.5272265076637268,2.813288450241089,-0.2231042683124542,0.9691799283027648,0.9691799283027648,0.0,181.8361053466797,193.0,55014.953125,0.0,3164.705322265625,1.0,279.64190673828125,283.186767578125,295.97467041015625,299.4801330566406,293.1499938964844,293.1499938964844,279.3500061035156,32664.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967536687850952,1.0,0.0,0.0,3.710883378982544,3.710907220840454,9.188568697027222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3896484375,0.0,1576.5897216796875,1895.4371337890625,0.0,3373.304931640625,0.9167065024375916,1.0,0.0,3.0,1.0,0.0
18104880,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9092159271240234,0.5052050948143005,0.4563296437263489,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9833385944366456,0.6318356394767761,0.5982776880264282,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8514627814292908,0.4158540666103363,0.2924449145793915,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8380743861198425,0.3950526416301727,0.3767147958278656,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7066615223884583,0.231727585196495,1.0580103397369385,285.01824951171875,284.95001220703125,300.4227294921875,292.9844055175781,297.9872436523437,299.2801208496094,285.017333984375,1.0,0.6310481429100037,0.24046391248703,0.24046391248703,1.0,1.0,-3.340514898300171,0.5272265076637268,2.813288450241089,-0.2231042683124542,0.9691799283027648,0.9691799283027648,0.0,181.8361053466797,193.0,55014.953125,0.0,3164.705322265625,1.0,279.64190673828125,283.186767578125,295.97467041015625,299.4801330566406,293.1499938964844,293.1499938964844,279.3500061035156,32664.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967536687850952,1.0,0.0,0.0,3.710883378982544,3.710907220840454,9.188568697027222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3896484375,0.0,1576.5897216796875,1895.4371337890625,0.0,3373.304931640625,0.9167065024375916,1.0,0.0,3.0,1.0,0.0
18104940,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9032927751541138,0.5035824179649353,0.4553745687007904,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.979824423789978,0.6338560581207275,0.600654125213623,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8485408425331116,0.4177511036396026,0.2940632104873657,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8345725536346436,0.3957651257514953,0.3777751326560974,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7037486433982849,0.2324259281158447,1.06274151802063,284.8988647460937,284.95001220703125,300.44207763671875,292.9734802246094,297.9876403808594,299.2753295898437,284.90069580078125,1.0,0.6345664262771606,0.2418684512376785,0.2418684512376785,1.0,1.0,-3.351147174835205,0.5336676836013794,2.817479372024536,-0.2188725769519806,0.8698208928108215,0.8698208928108215,0.0,185.89859008789065,196.0,55961.49609375,0.0,3211.650146484375,1.0,279.3568725585937,283.04595947265625,296.0107116699219,299.6459655761719,293.1499938964844,293.1499938964844,279.6499938964844,38386.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080762267112732,1.0,0.0,0.0,3.623535871505737,3.6235601902008057,8.761095955378551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.45166015625,0.0,1521.652099609375,1895.4371337890625,0.0,3478.741455078125,0.9011662006378174,1.0,0.0,3.0,1.0,0.0
18105000,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9032927751541138,0.5035824179649353,0.4553745687007904,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.979824423789978,0.6338560581207275,0.600654125213623,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8485408425331116,0.4177511036396026,0.2940632104873657,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8345725536346436,0.3957651257514953,0.3777751326560974,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7037486433982849,0.2324259281158447,1.06274151802063,284.8988647460937,284.95001220703125,300.44207763671875,292.9734802246094,297.9876403808594,299.2753295898437,284.90069580078125,1.0,0.6345664262771606,0.2418684512376785,0.2418684512376785,1.0,1.0,-3.351147174835205,0.5336676836013794,2.817479372024536,-0.2188725769519806,0.8698208928108215,0.8698208928108215,0.0,185.89859008789065,196.0,55961.49609375,0.0,3211.650146484375,1.0,279.3568725585937,283.04595947265625,296.0107116699219,299.6459655761719,293.1499938964844,293.1499938964844,279.6499938964844,38386.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080762267112732,1.0,0.0,0.0,3.623535871505737,3.6235601902008057,8.761095955378551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.45166015625,0.0,1521.652099609375,1895.4371337890625,0.0,3478.741455078125,0.9011662006378174,1.0,0.0,3.0,1.0,0.0
18105060,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8990543484687805,0.5032566785812378,0.4548447430133819,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9774160981178284,0.63686603307724,0.6032764315605164,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8467788696289062,0.4204692542552948,0.2958414852619171,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8320996165275574,0.3970730304718017,0.3789083957672119,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7016201019287109,0.2333705425262451,1.0669416189193726,285.01519775390625,284.95001220703125,300.4617614746094,292.9616394042969,297.9949645996094,299.2789306640625,285.0144348144531,1.0,0.6377960443496704,0.2434181720018386,0.2434181720018386,1.0,1.0,-3.3622076511383057,0.5406561493873596,2.821551561355591,-0.2144404053688049,0.9743150472640992,0.9743150472640992,0.0,189.234603881836,199.0,55400.47265625,0.0,3255.6904296875,1.0,279.6422119140625,283.1763916015625,295.9459228515625,299.47662353515625,293.1499938964844,293.1499938964844,279.3500061035156,33047.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010471701622008,1.0,0.0,0.0,3.747790813446045,3.747815370559693,9.372252520734036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.44921875,0.0,1622.0247802734375,1895.4371337890625,0.0,3413.34375,0.9253060817718506,1.0,0.0,3.0,1.0,0.0
18105120,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8990543484687805,0.5032566785812378,0.4548447430133819,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9774160981178284,0.63686603307724,0.6032764315605164,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8467788696289062,0.4204692542552948,0.2958414852619171,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8320996165275574,0.3970730304718017,0.3789083957672119,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7016201019287109,0.2333705425262451,1.0669416189193726,285.01519775390625,284.95001220703125,300.4617614746094,292.9616394042969,297.9949645996094,299.2789306640625,285.0144348144531,1.0,0.6377960443496704,0.2434181720018386,0.2434181720018386,1.0,1.0,-3.3622076511383057,0.5406561493873596,2.821551561355591,-0.2144404053688049,0.9743150472640992,0.9743150472640992,0.0,189.234603881836,199.0,55400.47265625,0.0,3255.6904296875,1.0,279.6422119140625,283.1763916015625,295.9459228515625,299.47662353515625,293.1499938964844,293.1499938964844,279.3500061035156,33047.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010471701622008,1.0,0.0,0.0,3.747790813446045,3.747815370559693,9.372252520734036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.44921875,0.0,1622.0247802734375,1895.4371337890625,0.0,3413.34375,0.9253060817718506,1.0,0.0,3.0,1.0,0.0
18105180,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8940807580947876,0.5016098022460938,0.4538479149341583,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9743084907531738,0.6387359499931335,0.6054869890213013,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8444649577140808,0.4223595857620239,0.2974342107772827,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8291217088699341,0.3976688683032989,0.3798257112503052,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6989700198173523,0.233843132853508,1.0704342126846311,284.8967590332031,284.95001220703125,300.4818115234375,292.948974609375,297.9947204589844,299.2730712890625,284.8986511230469,1.0,0.6408324837684631,0.24496790766716,0.24496790766716,1.0,1.0,-3.370896577835083,0.5471401810646057,2.823756456375122,-0.2097504287958145,0.8739097118377686,0.8739097118377686,0.0,192.8925628662109,202.0,56297.52734375,0.0,3296.4208984375,1.0,279.35662841796875,283.03692626953125,295.9821472167969,299.63836669921875,293.1499938964844,293.1499938964844,279.6499938964844,38580.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115445017814636,1.0,0.0,0.0,3.653811454772949,3.6538360118865967,8.908110089578258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.955078125,0.0,1556.74072265625,1895.4371337890625,0.0,3510.931640625,0.9080472588539124,1.0,0.0,3.0,1.0,0.0
18105240,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8940807580947876,0.5016098022460938,0.4538479149341583,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9743084907531738,0.6387359499931335,0.6054869890213013,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8444649577140808,0.4223595857620239,0.2974342107772827,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8291217088699341,0.3976688683032989,0.3798257112503052,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6989700198173523,0.233843132853508,1.0704342126846311,284.8967590332031,284.95001220703125,300.4818115234375,292.948974609375,297.9947204589844,299.2730712890625,284.8986511230469,1.0,0.6408324837684631,0.24496790766716,0.24496790766716,1.0,1.0,-3.370896577835083,0.5471401810646057,2.823756456375122,-0.2097504287958145,0.8739097118377686,0.8739097118377686,0.0,192.8925628662109,202.0,56297.52734375,0.0,3296.4208984375,1.0,279.35662841796875,283.03692626953125,295.9821472167969,299.63836669921875,293.1499938964844,293.1499938964844,279.6499938964844,38580.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115445017814636,1.0,0.0,0.0,3.653811454772949,3.6538360118865967,8.908110089578258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.955078125,0.0,1556.74072265625,1895.4371337890625,0.0,3510.931640625,0.9080472588539124,1.0,0.0,3.0,1.0,0.0
18105300,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8917226195335388,0.501345694065094,0.4533350169658661,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.972819685935974,0.6400940418243408,0.6065283417701721,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8433980345726013,0.4236539602279663,0.2982030510902405,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8276957273483276,0.3982133865356445,0.3802129924297333,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6976563334465027,0.2341940253973007,1.0717848539352417,285.0201416015625,284.95001220703125,300.4919738769531,292.9423522949219,297.99761962890625,299.27374267578125,285.0225524902344,1.0,0.6422277092933655,0.2457427680492401,0.2457427680492401,1.0,1.0,-3.374540328979492,0.5502363443374634,2.8243041038513184,-0.2075373232364654,0.9591937065124512,0.9591937065124512,0.0,194.61769104003903,202.0,55475.33203125,0.0,3314.66796875,1.0,279.6017150878906,283.17529296875,295.9169616699219,299.41949462890625,293.1499938964844,293.1499938964844,279.6499938964844,34084.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90585458278656,1.0,0.0,0.0,3.702216386795044,3.702240705490112,9.145699095824966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.33935546875,0.0,1577.5052490234375,1895.4371337890625,0.0,3458.09326171875,0.9172313809394836,1.0,0.0,3.0,1.0,0.0
18105360,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8904091715812683,0.5012892484664917,0.4532962739467621,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.972260355949402,0.6416505575180054,0.6079887747764587,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8431886434555054,0.4251296520233154,0.2992270290851593,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8270624876022339,0.3989197015762329,0.3808776438236236,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.697104275226593,0.2346616089344024,1.073911190032959,285.0169677734375,284.95001220703125,300.5021667480469,292.935546875,298.0021057128906,299.27655029296875,285.0158386230469,1.0,0.6437368392944336,0.2464813143014907,0.2464813143014907,1.0,1.0,-3.3808352947235107,0.5538601279258728,2.8269753456115723,-0.2053516805171966,0.9808396100997924,0.9808396100997924,0.0,195.9120330810547,205.0,55678.83203125,0.0,3336.555419921875,1.0,279.643310546875,283.1713562011719,295.916748046875,299.46502685546875,293.1499938964844,293.1499938964844,279.3500061035156,33117.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040406346321106,1.0,0.0,0.0,3.7737977504730233,3.77382230758667,9.502776379122224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.337890625,0.0,1653.0103759765625,1895.4371337890625,0.0,3441.218994140625,0.931025207042694,1.0,0.0,3.0,1.0,0.0
18105420,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8859458565711975,0.4996458888053894,0.4523098468780517,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9694367051124572,0.6434198021888733,0.6101117730140686,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8413070440292358,0.4270716905593872,0.3008568882942199,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8244433999061584,0.3994672894477844,0.3817488551139831,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6947165727615356,0.2350470274686813,1.0769658088684082,284.89569091796875,284.95001220703125,300.5227966308594,292.9214782714844,298.0018615722656,299.2705078125,284.8975524902344,1.0,0.6465582251548767,0.2479584217071533,0.2479584217071533,1.0,1.0,-3.3888943195343018,0.5600534081459045,2.828840970993042,-0.2008119970560073,0.8787370324134827,0.8787370324134827,0.0,199.3462371826172,208.0,56580.18359375,0.0,3374.939453125,1.0,279.3564758300781,283.02935791015625,295.9535827636719,299.6272277832031,293.1499938964844,293.1499938964844,279.6499938964844,38592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143630266189576,1.0,0.0,0.0,3.6794865131378174,3.679511308670044,9.033743140207662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.04052734375,0.0,1585.7796630859375,1895.4371337890625,0.0,3537.049072265625,0.9137462377548218,1.0,0.0,3.0,1.0,0.0
18105480,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8859458565711975,0.4996458888053894,0.4523098468780517,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9694367051124572,0.6434198021888733,0.6101117730140686,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8413070440292358,0.4270716905593872,0.3008568882942199,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8244433999061584,0.3994672894477844,0.3817488551139831,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6947165727615356,0.2350470274686813,1.0769658088684082,284.89569091796875,284.95001220703125,300.5227966308594,292.9214782714844,298.0018615722656,299.2705078125,284.8975524902344,1.0,0.6465582251548767,0.2479584217071533,0.2479584217071533,1.0,1.0,-3.3888943195343018,0.5600534081459045,2.828840970993042,-0.2008119970560073,0.8787370324134827,0.8787370324134827,0.0,199.3462371826172,208.0,56580.18359375,0.0,3374.939453125,1.0,279.3564758300781,283.02935791015625,295.9535827636719,299.6272277832031,293.1499938964844,293.1499938964844,279.6499938964844,38592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143630266189576,1.0,0.0,0.0,3.6794865131378174,3.679511308670044,9.033743140207662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.04052734375,0.0,1585.7796630859375,1895.4371337890625,0.0,3537.049072265625,0.9137462377548218,1.0,0.0,3.0,1.0,0.0
18105540,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8826154470443726,0.4993299543857574,0.4517610371112823,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9675696492195128,0.6462483406066895,0.612527072429657,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8403189778327942,0.4299118220806122,0.3026935160160064,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822604775428772,0.4006787240505218,0.3827582597732544,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6930135488510132,0.2358002960681915,1.080109477043152,285.017822265625,284.95001220703125,300.54364013671875,292.9068298339844,298.0094909667969,299.2741394042969,285.0171203613281,1.0,0.6493096351623535,0.2494355291128158,0.2494355291128158,1.0,1.0,-3.3983328342437744,0.5666108727455139,2.8317220211029053,-0.1964672058820724,0.9871363639831544,0.9871363639831544,0.0,202.2244873046875,211.0,55924.09765625,0.0,3413.50244140625,1.0,279.642578125,283.16632080078125,295.8883361816406,299.4518737792969,293.1499938964844,293.1499938964844,279.3500061035156,33245.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906809628009796,1.0,0.0,0.0,3.794322967529297,3.794348001480103,9.606426374375587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9091796875,0.0,1678.3193359375,1895.4371337890625,0.0,3466.97265625,0.9359593987464904,1.0,0.0,3.0,1.0,0.0
