time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8826154470443726,0.4993299543857574,0.4517610371112823,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9675696492195128,0.6462483406066895,0.612527072429657,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8403189778327942,0.4299118220806122,0.3026935160160064,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822604775428772,0.4006787240505218,0.3827582597732544,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6930135488510132,0.2358002960681915,1.080109477043152,285.017822265625,284.95001220703125,300.54364013671875,292.9068298339844,298.0094909667969,299.2741394042969,285.0171203613281,1.0,0.6493096351623535,0.2494355291128158,0.2494355291128158,1.0,1.0,-3.3983328342437744,0.5666108727455139,2.8317220211029053,-0.1964672058820724,0.9871363639831544,0.9871363639831544,0.0,202.2244873046875,211.0,55924.09765625,0.0,3413.50244140625,1.0,279.642578125,283.16632080078125,295.8883361816406,299.4518737792969,293.1499938964844,293.1499938964844,279.3500061035156,33245.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906809628009796,1.0,0.0,0.0,3.794322967529297,3.794348001480103,9.606426374375587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.9091796875,0.0,1678.3193359375,1895.4371337890625,0.0,3466.97265625,0.9359593987464904,1.0,0.0,3.0,1.0,0.0
18105660,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8784365057945251,0.4976871311664581,0.4507701098918915,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9648397564888,0.6479165554046631,0.6145544648170471,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8386684656143188,0.4319124519824981,0.3043622374534607,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8201430439949036,0.4011799395084381,0.3835842907428741,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6907495856285095,0.2361248582601547,1.0828768014907837,284.894287109375,284.95001220703125,300.564697265625,292.89166259765625,298.0092468261719,299.2680053710937,284.8961486816406,1.0,0.6520160436630249,0.2508191466331482,0.2508191466331482,1.0,1.0,-3.405918836593628,0.572486162185669,2.833432674407959,-0.1921405345201492,0.8835936784744263,0.8835936784744263,0.0,205.5855712890625,214.0,56838.1640625,0.0,3450.708984375,1.0,279.3562927246094,283.0217590332031,295.9234924316406,299.613037109375,293.1499938964844,293.1499938964844,279.6499938964844,38579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917025089263916,1.0,0.0,0.0,3.703701257705689,3.703726291656494,9.15303644433152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.51513671875,0.0,1613.3265380859375,1895.4371337890625,0.0,3561.678955078125,0.919108510017395,1.0,0.0,3.0,1.0,0.0
18105720,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8784365057945251,0.4976871311664581,0.4507701098918915,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9648397564888,0.6479165554046631,0.6145544648170471,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8386684656143188,0.4319124519824981,0.3043622374534607,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8201430439949036,0.4011799395084381,0.3835842907428741,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6907495856285095,0.2361248582601547,1.0828768014907837,284.894287109375,284.95001220703125,300.564697265625,292.89166259765625,298.0092468261719,299.2680053710937,284.8961486816406,1.0,0.6520160436630249,0.2508191466331482,0.2508191466331482,1.0,1.0,-3.405918836593628,0.572486162185669,2.833432674407959,-0.1921405345201492,0.8835936784744263,0.8835936784744263,0.0,205.5855712890625,214.0,56838.1640625,0.0,3450.708984375,1.0,279.3562927246094,283.0217590332031,295.9234924316406,299.613037109375,293.1499938964844,293.1499938964844,279.6499938964844,38579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917025089263916,1.0,0.0,0.0,3.703701257705689,3.703726291656494,9.15303644433152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.51513671875,0.0,1613.3265380859375,1895.4371337890625,0.0,3561.678955078125,0.919108510017395,1.0,0.0,3.0,1.0,0.0
18105780,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.875788152217865,0.4974314570426941,0.4502100050449371,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9632011651992798,0.6499754786491394,0.6161916255950928,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8378180861473083,0.4341011345386505,0.3057131767272949,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8186044096946716,0.4020415246486664,0.3842297792434692,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6893031001091003,0.2366316467523574,1.0848034620285034,285.0252685546875,284.95001220703125,300.5807800292969,292.8798522949219,298.0150146484375,299.27056884765625,285.0244140625,1.0,0.6539909839630127,0.2518706917762756,0.2518706917762756,1.0,1.0,-3.4119224548339844,0.5770258903503418,2.8348963260650635,-0.1890511810779571,0.9862852692604064,0.9862852692604064,0.0,207.85208129882807,214.0,56046.7734375,0.0,3477.991943359375,1.0,279.6330871582031,283.16766357421875,295.8520812988281,299.41046142578125,293.1499938964844,293.1499938964844,279.6499938964844,33302.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90968120098114,1.0,0.0,0.0,3.789658784866333,3.78968358039856,9.582823849996205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.97265625,0.0,1673.21142578125,1895.4371337890625,0.0,3493.64501953125,0.9350757002830504,1.0,0.0,3.0,1.0,0.0
18105840,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8753026723861694,0.4973773062229156,0.4502125382423401,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.963024079799652,0.6506597399711609,0.6168738603591919,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.837840735912323,0.4348301589488983,0.3062425255775451,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.818393349647522,0.4023521840572357,0.3845469355583191,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.689113974571228,0.2368258386850357,1.085752010345459,285.01910400390625,284.95001220703125,300.5858764648437,292.8760681152344,298.0171203613281,299.2718200683594,285.0180969238281,1.0,0.6546726822853088,0.2522027492523193,0.2522027492523193,1.0,1.0,-3.414904832839966,0.57872074842453,2.836184024810791,-0.1880226582288742,0.9937182068824768,0.9937182068824768,0.0,208.41993713378903,217.0,56145.38671875,0.0,3488.32470703125,1.0,279.6435852050781,283.16143798828125,295.85662841796875,299.4345703125,293.1499938964844,293.1499938964844,279.3500061035156,33267.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093772172927856,1.0,0.0,0.0,3.816249847412109,3.816275119781494,9.71777581071365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.23046875,0.0,1704.7359619140625,1895.4371337890625,0.0,3490.822998046875,0.9406883120536804,1.0,0.0,3.0,1.0,0.0
18105900,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8738180994987488,0.4966883659362793,0.449983149766922,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.962185800075531,0.6515820026397705,0.618093729019165,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8375095129013062,0.4359652698040008,0.3072400093078613,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8176007866859436,0.4026846289634704,0.3851013481616974,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6883999705314636,0.2370402961969375,1.0874946117401123,284.8830261230469,284.95001220703125,300.5965270996094,292.8681640625,298.0180053710937,299.27008056640625,284.8791809082031,1.0,0.6560684442520142,0.2528945505619049,0.2528945505619049,1.0,1.0,-3.420065402984619,0.5820038318634033,2.838061571121216,-0.1858031451702118,0.9042838215827942,0.9042838215827942,0.0,209.8557586669922,217.0,57283.63671875,0.0,3508.87939453125,1.0,279.3939208984375,283.00347900390625,295.9078063964844,299.6566162109375,293.1499938964844,293.1499938964844,279.3500061035156,36634.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164983034133912,1.0,0.0,0.0,3.802842855453491,3.802868604660034,9.64961600402603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0908203125,0.0,1714.898193359375,1895.4371337890625,0.0,3556.808349609375,0.9381911754608154,1.0,0.0,3.0,1.0,0.0
18105960,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8713706731796265,0.4957403242588043,0.4492361843585968,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9603610038757324,0.6522319912910461,0.6188223958015442,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8363808989524841,0.4368993937969208,0.3079645037651062,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8160368800163269,0.4028112292289734,0.385339081287384,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6869504451751709,0.237100288271904,1.0883054733276367,284.8931579589844,284.95001220703125,300.6072082519531,292.8601379394531,298.01690673828125,299.2656555175781,284.8949890136719,1.0,0.6573038101196289,0.2535532414913177,0.2535532414913177,1.0,1.0,-3.422179698944092,0.5844732522964478,2.8377063274383545,-0.1837452799081802,0.8885958790779114,0.8885958790779114,0.0,211.74368286132807,220.0,57076.3984375,0.0,3524.8994140625,1.0,279.3565368652344,283.0146179199219,295.8915710449219,299.5957946777344,293.1499938964844,293.1499938964844,279.6499938964844,38510.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195457100868224,1.0,0.0,0.0,3.7267675399780273,3.726792812347412,9.26739971873758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.53662109375,0.0,1639.44384765625,1895.4371337890625,0.0,3584.965087890625,0.9242544770240784,1.0,0.0,3.0,1.0,0.0
18106020,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8684018850326538,0.4954303205013275,0.4486769139766693,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9585715532302856,0.6548851728439331,0.6210530400276184,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8356829881668091,0.4398961961269378,0.3098964393138885,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8143378496170044,0.4039432406425476,0.3862614929676056,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.685364842414856,0.2377541810274124,1.0909610986709597,285.0196228027344,284.95001220703125,300.6285705566406,292.8439636230469,298.0249328613281,299.2696228027344,285.0186462402344,1.0,0.6598914265632629,0.2548706233501434,0.2548706233501434,1.0,1.0,-3.430806398391724,0.5904780030250549,2.840328454971313,-0.1797768920660019,0.9995768666267396,0.9995768666267396,0.0,214.56072998046875,223.0,56354.02734375,0.0,3561.90380859375,1.0,279.64373779296875,283.1571960449219,295.824462890625,299.415771484375,293.1499938964844,293.1499938964844,279.3500061035156,33342.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119111895561218,1.0,0.0,0.0,3.8353447914123535,3.8353700637817374,9.815266821533442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.583984375,0.0,1728.4248046875,1895.4371337890625,0.0,3514.33154296875,0.9450658559799194,1.0,0.0,3.0,1.0,0.0
18106080,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8684018850326538,0.4954303205013275,0.4486769139766693,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9585715532302856,0.6548851728439331,0.6210530400276184,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8356829881668091,0.4398961961269378,0.3098964393138885,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8143378496170044,0.4039432406425476,0.3862614929676056,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.685364842414856,0.2377541810274124,1.0909610986709597,285.0196228027344,284.95001220703125,300.6285705566406,292.8439636230469,298.0249328613281,299.2696228027344,285.0186462402344,1.0,0.6598914265632629,0.2548706233501434,0.2548706233501434,1.0,1.0,-3.430806398391724,0.5904780030250549,2.840328454971313,-0.1797768920660019,0.9995768666267396,0.9995768666267396,0.0,214.56072998046875,223.0,56354.02734375,0.0,3561.90380859375,1.0,279.64373779296875,283.1571960449219,295.824462890625,299.415771484375,293.1499938964844,293.1499938964844,279.3500061035156,33342.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119111895561218,1.0,0.0,0.0,3.8353447914123535,3.8353700637817374,9.815266821533442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.583984375,0.0,1728.4248046875,1895.4371337890625,0.0,3514.33154296875,0.9450658559799194,1.0,0.0,3.0,1.0,0.0
18106140,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8646528720855713,0.4937899708747864,0.4476975500583648,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.955921709537506,0.6563527584075928,0.6229074001312256,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8343554735183716,0.4420293569564819,0.3116648495197296,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8120195865631104,0.4043550193309784,0.3870115578174591,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6832594275474548,0.2379788309335708,1.093299150466919,284.89239501953125,284.95001220703125,300.6499938964844,292.82763671875,298.024658203125,299.26336669921875,284.89385986328125,1.0,0.6624583005905151,0.2561879754066467,0.2561879754066467,1.0,1.0,-3.437711000442505,0.5960834622383118,2.841627597808838,-0.1755605190992355,0.8929536938667297,0.8929536938667297,0.0,217.8818206787109,226.0,57356.2109375,0.0,3597.87744140625,1.0,279.3565979003906,283.01129150390625,295.8589172363281,299.5779113769531,293.1499938964844,293.1499938964844,279.6499938964844,38462.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221133589744568,1.0,0.0,0.0,3.7466025352478014,3.746627807617188,9.366310109726328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7685546875,0.0,1662.2325439453125,1895.4371337890625,0.0,3608.649169921875,0.9286929965019226,1.0,0.0,3.0,1.0,0.0
18106200,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8646528720855713,0.4937899708747864,0.4476975500583648,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.955921709537506,0.6563527584075928,0.6229074001312256,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8343554735183716,0.4420293569564819,0.3116648495197296,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8120195865631104,0.4043550193309784,0.3870115578174591,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6832594275474548,0.2379788309335708,1.093299150466919,284.89239501953125,284.95001220703125,300.6499938964844,292.82763671875,298.024658203125,299.26336669921875,284.89385986328125,1.0,0.6624583005905151,0.2561879754066467,0.2561879754066467,1.0,1.0,-3.437711000442505,0.5960834622383118,2.841627597808838,-0.1755605190992355,0.8929536938667297,0.8929536938667297,0.0,217.8818206787109,226.0,57356.2109375,0.0,3597.87744140625,1.0,279.3565979003906,283.01129150390625,295.8589172363281,299.5779113769531,293.1499938964844,293.1499938964844,279.6499938964844,38462.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221133589744568,1.0,0.0,0.0,3.7466025352478014,3.746627807617188,9.366310109726328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.7685546875,0.0,1662.2325439453125,1895.4371337890625,0.0,3608.649169921875,0.9286929965019226,1.0,0.0,3.0,1.0,0.0
18106260,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8618533611297607,0.4934938251972198,0.4471487402915954,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9541698694229126,0.6589274406433105,0.6250588297843933,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8337869644165039,0.4451164901256561,0.3136555254459381,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8103622794151306,0.4054553508758545,0.3879002928733825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6817298531532288,0.2385938763618469,1.095765471458435,285.02081298828125,284.95001220703125,300.6714172363281,292.8111877441406,298.03289794921875,299.2676086425781,285.0199584960937,1.0,0.6649871468544006,0.2574472725391388,0.2574472725391388,1.0,1.0,-3.4460575580596924,0.601900041103363,2.844157457351685,-0.1717185974121093,1.0,1.0,0.0,220.67971801757807,229.0,56539.35546875,0.0,3634.41796875,1.0,279.6438293457031,283.1540222167969,295.79119873046875,299.394287109375,293.1499938964844,293.1499938964844,279.3500061035156,33458.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143674969673156,1.0,0.0,0.0,3.851197481155396,3.85122299194336,9.89657337413519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8505859375,0.0,1748.68212890625,1895.4371337890625,0.0,3537.090576171875,0.94869202375412,1.0,0.0,3.0,1.0,0.0
18106320,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8618533611297607,0.4934938251972198,0.4471487402915954,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9541698694229126,0.6589274406433105,0.6250588297843933,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8337869644165039,0.4451164901256561,0.3136555254459381,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8103622794151306,0.4054553508758545,0.3879002928733825,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6817298531532288,0.2385938763618469,1.095765471458435,285.02081298828125,284.95001220703125,300.6714172363281,292.8111877441406,298.03289794921875,299.2676086425781,285.0199584960937,1.0,0.6649871468544006,0.2574472725391388,0.2574472725391388,1.0,1.0,-3.4460575580596924,0.601900041103363,2.844157457351685,-0.1717185974121093,1.0,1.0,0.0,220.67971801757807,229.0,56539.35546875,0.0,3634.41796875,1.0,279.6438293457031,283.1540222167969,295.79119873046875,299.394287109375,293.1499938964844,293.1499938964844,279.3500061035156,33458.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143674969673156,1.0,0.0,0.0,3.851197481155396,3.85122299194336,9.89657337413519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8505859375,0.0,1748.68212890625,1895.4371337890625,0.0,3537.090576171875,0.94869202375412,1.0,0.0,3.0,1.0,0.0
18106380,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8583049774169922,0.4918624460697174,0.4461850225925445,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9515641331672668,0.660302460193634,0.626836895942688,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8326037526130676,0.4473246037960052,0.3154819011688232,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8080832958221436,0.405830979347229,0.3886219561100006,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6797029972076416,0.2387796640396118,1.0979434251785278,284.8927917480469,284.95001220703125,300.6928100585937,292.7947692871094,298.0326232910156,299.2613525390625,284.8946838378906,1.0,0.6675035953521729,0.2587065994739532,0.2587065994739532,1.0,1.0,-3.452732563018799,0.6073178648948669,2.845414638519287,-0.1676332056522369,0.8975302577018738,0.8975302577018738,0.0,223.98863220214844,232.0,57502.8828125,0.0,3670.047119140625,1.0,279.3564758300781,283.0053405761719,295.8258056640625,299.5557861328125,293.1499938964844,293.1499938964844,279.6499938964844,38499.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244933128356934,1.0,0.0,0.0,3.7630600929260254,3.763085603713989,9.448776836507022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.87255859375,0.0,1681.908935546875,1895.4371337890625,0.0,3630.56640625,0.9324336647987366,1.0,0.0,3.0,1.0,0.0
18106440,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8583049774169922,0.4918624460697174,0.4461850225925445,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9515641331672668,0.660302460193634,0.626836895942688,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8326037526130676,0.4473246037960052,0.3154819011688232,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8080832958221436,0.405830979347229,0.3886219561100006,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6797029972076416,0.2387796640396118,1.0979434251785278,284.8927917480469,284.95001220703125,300.6928100585937,292.7947692871094,298.0326232910156,299.2613525390625,284.8946838378906,1.0,0.6675035953521729,0.2587065994739532,0.2587065994739532,1.0,1.0,-3.452732563018799,0.6073178648948669,2.845414638519287,-0.1676332056522369,0.8975302577018738,0.8975302577018738,0.0,223.98863220214844,232.0,57502.8828125,0.0,3670.047119140625,1.0,279.3564758300781,283.0053405761719,295.8258056640625,299.5557861328125,293.1499938964844,293.1499938964844,279.6499938964844,38499.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244933128356934,1.0,0.0,0.0,3.7630600929260254,3.763085603713989,9.448776836507022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.87255859375,0.0,1681.908935546875,1895.4371337890625,0.0,3630.56640625,0.9324336647987366,1.0,0.0,3.0,1.0,0.0
18106500,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8565368056297302,0.4915990531444549,0.4456631243228912,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.950221836566925,0.6614304780960083,0.6276385188102722,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8319991230964661,0.4488090872764587,0.3163633942604065,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8068864345550537,0.4062720239162445,0.3888980448246002,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6786237955093384,0.2390006184577942,1.0986546277999878,285.0202331542969,284.95001220703125,300.7034606933594,292.7865905761719,298.035888671875,299.2622985839844,285.0227966308594,1.0,0.6686707139015198,0.2593362331390381,0.2593362331390381,1.0,1.0,-3.4553093910217285,0.6098533272743225,2.845455884933472,-0.1657477021217346,0.9849680662155152,0.9849680662155152,0.0,225.60617065429688,232.0,56584.12109375,0.0,3685.8505859375,1.0,279.6042785644531,283.1509704589844,295.759521484375,299.330810546875,293.1499938964844,293.1499938964844,279.6499938964844,34396.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918647050857544,1.0,0.0,0.0,3.80421781539917,3.804243087768554,9.65659523899376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.77734375,0.0,1699.1029052734375,1895.4371337890625,0.0,3576.667236328125,0.9402323961257936,1.0,0.0,3.0,1.0,0.0
18106560,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8556358814239502,0.4915720224380493,0.4456337988376617,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9498189091682434,0.6627915501594543,0.6288983821868896,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8321319818496704,0.4504984021186828,0.3175262808799743,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8064287900924683,0.4068975746631622,0.3894736468791961,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6782091856002808,0.2393577992916107,1.100230097770691,285.02301025390625,284.95001220703125,300.714111328125,292.7784423828125,298.0409545898437,299.2657470703125,285.0223999023437,1.0,0.6699806451797485,0.2599300444126129,0.2599300444126129,1.0,1.0,-3.4607717990875244,0.6129961013793945,2.84777569770813,-0.1638622134923935,1.0,1.0,0.0,226.786849975586,235.0,56707.6171875,0.0,3706.14794921875,1.0,279.6440734863281,283.1523742675781,295.7578430175781,299.37109375,293.1499938964844,293.1499938964844,279.3500061035156,33631.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916662573814392,1.0,0.0,0.0,3.8640778064727774,3.864103555679321,9.962883495973074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4501953125,0.0,1765.87548828125,1895.4371337890625,0.0,3558.3271484375,0.9517037272453308,1.0,0.0,3.0,1.0,0.0
18106620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8522928953170776,0.4899649620056152,0.4446975588798523,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9472783207893372,0.6640877723693848,0.6306107044219971,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8310971260070801,0.4527934193611145,0.3194177150726318,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8041914701461792,0.4072479605674743,0.3901749551296234,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6762713193893433,0.2395142763853073,1.1022812128067017,284.8890991210937,284.95001220703125,300.7353210449219,292.7622985839844,298.040771484375,299.2596435546875,284.89093017578125,1.0,0.6724548935890198,0.2611176371574402,0.2611176371574402,1.0,1.0,-3.467302322387696,0.61819988489151,2.84910249710083,-0.1599564403295517,0.8996044397354126,0.8996044397354126,0.0,230.0758514404297,238.0,57634.66015625,0.0,3741.576416015625,1.0,279.3563232421875,282.99298095703125,295.7930908203125,299.5347900390625,293.1499938964844,293.1499938964844,279.04998779296875,38439.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266311526298524,1.0,0.0,0.0,3.782448530197144,3.782474279403688,9.54639290284831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9775390625,0.0,1704.4903564453125,1895.4371337890625,0.0,3650.223876953125,0.9365010857582092,1.0,0.0,3.0,1.0,0.0
18106680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8522928953170776,0.4899649620056152,0.4446975588798523,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9472783207893372,0.6640877723693848,0.6306107044219971,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8310971260070801,0.4527934193611145,0.3194177150726318,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8041914701461792,0.4072479605674743,0.3901749551296234,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6762713193893433,0.2395142763853073,1.1022812128067017,284.8890991210937,284.95001220703125,300.7353210449219,292.7622985839844,298.040771484375,299.2596435546875,284.89093017578125,1.0,0.6724548935890198,0.2611176371574402,0.2611176371574402,1.0,1.0,-3.467302322387696,0.61819988489151,2.84910249710083,-0.1599564403295517,0.8996044397354126,0.8996044397354126,0.0,230.0758514404297,238.0,57634.66015625,0.0,3741.576416015625,1.0,279.3563232421875,282.99298095703125,295.7930908203125,299.5347900390625,293.1499938964844,293.1499938964844,279.04998779296875,38439.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266311526298524,1.0,0.0,0.0,3.782448530197144,3.782474279403688,9.54639290284831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9775390625,0.0,1704.4903564453125,1895.4371337890625,0.0,3650.223876953125,0.9365010857582092,1.0,0.0,3.0,1.0,0.0
18106740,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8482388257980347,0.4883063435554504,0.4432214796543121,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9438062310218812,0.6651791930198669,0.631677508354187,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8294016122817993,0.4550075232982635,0.32098588347435,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8011971116065979,0.4073867797851562,0.3903988897800445,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6736125349998474,0.2394581437110901,1.1026331186294556,284.8798828125,284.95001220703125,300.75634765625,292.74639892578125,298.0400390625,299.2525939941406,284.8815612792969,1.0,0.674545407295227,0.2623052597045898,0.2623052597045898,1.0,1.0,-3.4693875312805176,0.6223301887512207,2.847057342529297,-0.1562804728746414,0.8276814222335815,0.8276814222335815,0.0,233.687240600586,226.0,57733.453125,0.0,3768.07080078125,1.0,279.05828857421875,282.9638366699219,295.7621459960937,299.52301025390625,293.1499938964844,293.1499938964844,279.3500061035156,41345.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325039982795716,1.0,0.0,0.0,3.5297234058380127,3.529747247695923,8.313323291986308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.005859375,0.0,1442.1065673828125,1895.4371337890625,0.0,3704.07177734375,0.8832643628120422,1.0,0.0,3.0,1.0,0.0
18106800,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8482388257980347,0.4883063435554504,0.4432214796543121,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9438062310218812,0.6651791930198669,0.631677508354187,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8294016122817993,0.4550075232982635,0.32098588347435,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8011971116065979,0.4073867797851562,0.3903988897800445,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6736125349998474,0.2394581437110901,1.1026331186294556,284.8798828125,284.95001220703125,300.75634765625,292.74639892578125,298.0400390625,299.2525939941406,284.8815612792969,1.0,0.674545407295227,0.2623052597045898,0.2623052597045898,1.0,1.0,-3.4693875312805176,0.6223301887512207,2.847057342529297,-0.1562804728746414,0.8276814222335815,0.8276814222335815,0.0,233.687240600586,226.0,57733.453125,0.0,3768.07080078125,1.0,279.05828857421875,282.9638366699219,295.7621459960937,299.52301025390625,293.1499938964844,293.1499938964844,279.3500061035156,41345.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325039982795716,1.0,0.0,0.0,3.5297234058380127,3.529747247695923,8.313323291986308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.005859375,0.0,1442.1065673828125,1895.4371337890625,0.0,3704.07177734375,0.8832643628120422,1.0,0.0,3.0,1.0,0.0
18106860,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8522887229919434,0.4882705807685852,0.4427368640899658,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9504948258399964,0.6677513122558594,0.633611798286438,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351974487304688,0.4584861695766449,0.3230769038200378,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8060402870178223,0.4085432291030884,0.3910801410675049,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6776376366615295,0.2400683015584945,1.1037094593048096,284.9971618652344,284.95001220703125,300.7771911621094,292.7308959960937,298.0504150390625,299.2598571777344,284.9969787597656,1.0,0.6727226972579956,0.2634416222572326,0.2634416222572326,1.0,1.0,-3.475754976272583,0.6273794174194336,2.8483755588531494,-0.1527003198862075,0.9205319881439208,0.9205319881439208,0.0,229.1319732666016,214.0,57063.5078125,0.0,3756.751708984375,1.0,279.3414001464844,283.10528564453125,295.6985778808594,299.3323059082031,293.1499938964844,293.1499938964844,279.04998779296875,34140.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219564199447632,1.0,0.0,0.0,3.6237094402313232,3.6237330436706543,8.761935532675125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.560546875,0.0,1490.30029296875,1895.4371337890625,0.0,3607.20263671875,0.8982473015785217,1.0,0.0,3.0,1.0,0.0
18106920,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8522887229919434,0.4882705807685852,0.4427368640899658,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9504948258399964,0.6677513122558594,0.633611798286438,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351974487304688,0.4584861695766449,0.3230769038200378,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8060402870178223,0.4085432291030884,0.3910801410675049,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6776376366615295,0.2400683015584945,1.1037094593048096,284.9971618652344,284.95001220703125,300.7771911621094,292.7308959960937,298.0504150390625,299.2598571777344,284.9969787597656,1.0,0.6727226972579956,0.2634416222572326,0.2634416222572326,1.0,1.0,-3.475754976272583,0.6273794174194336,2.8483755588531494,-0.1527003198862075,0.9205319881439208,0.9205319881439208,0.0,229.1319732666016,214.0,57063.5078125,0.0,3756.751708984375,1.0,279.3414001464844,283.10528564453125,295.6985778808594,299.3323059082031,293.1499938964844,293.1499938964844,279.04998779296875,34140.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219564199447632,1.0,0.0,0.0,3.6237094402313232,3.6237330436706543,8.761935532675125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.560546875,0.0,1490.30029296875,1895.4371337890625,0.0,3607.20263671875,0.8982473015785217,1.0,0.0,3.0,1.0,0.0
18106980,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8579540252685547,0.4872084558010101,0.4418582022190094,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.958814799785614,0.6689795851707458,0.6348161697387695,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8423311114311218,0.4607289433479309,0.3246131837368011,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8122770190238953,0.4089969098567962,0.3914465606212616,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6831345558166504,0.2403209656476974,1.104180932044983,284.9053649902344,284.95001220703125,300.7945251464844,292.7182006835937,298.0522766113281,299.2574768066406,284.9071350097656,1.0,0.6697655916213989,0.2643961906433105,0.2643961906433105,1.0,1.0,-3.479012489318848,0.6311039328575134,2.847908496856689,-0.1495604664087295,0.8428115844726562,0.8428115844726562,0.0,222.7353515625,214.0,57706.0078125,0.0,3726.76318359375,1.0,279.0648498535156,282.9919738769531,295.74249267578125,299.49365234375,293.1499938964844,293.1499938964844,279.04998779296875,39215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293769598007202,1.0,0.0,0.0,3.5109875202178955,3.5110108852386475,8.225302394748724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8056640625,0.0,1407.080810546875,1895.4371337890625,0.0,3675.42919921875,0.8771268725395203,1.0,0.0,3.0,1.0,0.0
18107040,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8591247200965881,0.4870332777500152,0.441607803106308,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9604734778404236,0.6692243814468384,0.6349564790725708,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8437939882278442,0.4611741006374359,0.3248580396175384,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8135221004486084,0.4090849161148071,0.3914557695388794,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.684260904788971,0.2403663247823715,1.1040799617767334,284.9117736816406,284.95001220703125,300.7978210449219,292.7158203125,298.0527648925781,299.2571716308594,284.9123840332031,1.0,0.6690710783004761,0.2645780146121979,0.2645780146121979,1.0,1.0,-3.4790635108947754,0.6316738724708557,2.8473894596099854,-0.1490041613578796,0.8426994681358337,0.8426994681358337,0.0,221.3885803222656,202.0,57687.48828125,0.0,3718.8837890625,1.0,279.05859375,282.9968566894531,295.7344970703125,299.4750671386719,293.1499938964844,293.1499938964844,279.3500061035156,38723.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295104146003724,1.0,0.0,0.0,3.5005879402160645,3.5006110668182373,8.176647838809004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.74560546875,0.0,1392.7515869140625,1895.4371337890625,0.0,3676.653076171875,0.8744509816169739,1.0,0.0,3.0,1.0,0.0
18107100,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8636295199394226,0.4869031608104706,0.4410465955734253,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9664202332496644,0.6703616380691528,0.6355835199356079,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8491566777229309,0.4628819525241852,0.3257456123828888,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8180536031723022,0.409602016210556,0.3915923237800598,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6884303689002991,0.2406612336635589,1.1040230989456177,285.0181884765625,284.95001220703125,300.8080444335937,292.70849609375,298.0570068359375,299.2595520019531,285.01904296875,1.0,0.666786789894104,0.2651462256908417,0.2651462256908417,1.0,1.0,-3.480300188064575,0.6337252855300903,2.846574783325196,-0.14728444814682,0.9190324544906616,0.9190324544906616,0.0,216.65847778320312,202.0,56958.53125,0.0,3693.80712890625,1.0,279.2981872558594,283.123779296875,295.67626953125,299.2670593261719,293.1499938964844,293.1499938964844,279.3500061035156,33975.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235451221466064,1.0,0.0,0.0,3.5534493923187256,3.55347204208374,8.425458872807212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.921875,0.0,1413.6361083984375,1895.4371337890625,0.0,3621.838623046875,0.8839086294174194,1.0,0.0,3.0,1.0,0.0
18107160,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8694239258766174,0.4868839681148529,0.4408316314220428,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9733709096908568,0.6716146469116211,0.6365379095077515,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8557521104812622,0.464702695608139,0.3268406987190246,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.823560357093811,0.4102268815040588,0.3919457495212555,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6936160922050476,0.2410486936569214,1.1046154499053955,285.0054016113281,284.95001220703125,300.81817626953125,292.7012939453125,298.0621643066406,299.2633056640625,285.00421142578125,1.0,0.6644418835639954,0.2656943798065185,0.2656943798065185,1.0,1.0,-3.483642816543579,0.6362446546554565,2.847398042678833,-0.145526111125946,0.931504726409912,0.931504726409912,0.0,211.2805328369141,190.0,57113.74609375,0.0,3670.006591796875,1.0,279.3421936035156,283.1106872558594,295.67877197265625,299.3144226074219,293.1499938964844,293.1499938964844,279.04998779296875,33198.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921544313430786,1.0,0.0,0.0,3.623959541320801,3.6239829063415527,8.763144592194294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.517578125,0.0,1483.5753173828125,1895.4371337890625,0.0,3603.4033203125,0.8972757458686829,1.0,0.0,3.0,1.0,0.0
18107220,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8809652328491211,0.4855645000934601,0.4395306706428528,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9860944747924804,0.6728885769844055,0.6375991702079773,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8692335486412048,0.4674175977706909,0.328568696975708,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8345187306404114,0.410699725151062,0.3921633660793304,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7040004730224609,0.2413494884967804,1.1045652627944946,284.90802001953125,284.95001220703125,300.8382263183594,292.6874389648437,298.0633544921875,299.25927734375,284.9087219238281,1.0,0.6592201590538025,0.2667907178401947,0.2667907178401947,1.0,1.0,-3.4856436252593994,0.6401104927062988,2.8455331325531006,-0.1419687122106552,0.8462659120559692,0.8462659120559692,0.0,200.7617034912109,178.0,57782.86328125,0.0,3612.259521484375,1.0,279.0585632324219,282.99078369140625,295.7124938964844,299.46002197265625,293.1499938964844,293.1499938964844,279.3500061035156,38499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304604530334472,1.0,0.0,0.0,3.511637926101685,3.5116610527038574,8.22835033886804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.3935546875,0.0,1402.60400390625,1895.4371337890625,0.0,3685.361083984375,0.8766481280326843,1.0,0.0,3.0,1.0,0.0
18107280,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8809652328491211,0.4855645000934601,0.4395306706428528,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9860944747924804,0.6728885769844055,0.6375991702079773,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8692335486412048,0.4674175977706909,0.328568696975708,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8345187306404114,0.410699725151062,0.3921633660793304,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7040004730224609,0.2413494884967804,1.1045652627944946,284.90802001953125,284.95001220703125,300.8382263183594,292.6874389648437,298.0633544921875,299.25927734375,284.9087219238281,1.0,0.6592201590538025,0.2667907178401947,0.2667907178401947,1.0,1.0,-3.4856436252593994,0.6401104927062988,2.8455331325531006,-0.1419687122106552,0.8462659120559692,0.8462659120559692,0.0,200.7617034912109,178.0,57782.86328125,0.0,3612.259521484375,1.0,279.0585632324219,282.99078369140625,295.7124938964844,299.46002197265625,293.1499938964844,293.1499938964844,279.3500061035156,38499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304604530334472,1.0,0.0,0.0,3.511637926101685,3.5116610527038574,8.22835033886804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.3935546875,0.0,1402.60400390625,1895.4371337890625,0.0,3685.361083984375,0.8766481280326843,1.0,0.0,3.0,1.0,0.0
18107340,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8957123160362244,0.4854152202606201,0.4386918246746063,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6751713156700134,0.6384051442146301,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8860337734222412,0.4710356295108795,0.3305663466453552,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8481864333152771,0.4118071794509887,0.3925611078739166,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7162660360336304,0.2420339584350586,1.1048600673675537,285.0026550292969,284.95001220703125,300.8579406738281,292.6742858886719,298.0722045898437,299.26495361328125,285.00177001953125,1.0,0.6536756157875061,0.2678870260715484,0.2678870260715484,1.0,1.0,-3.4888837337493896,0.6442983150482178,2.8445851802825928,-0.1384796053171157,0.933590292930603,0.933590292930603,0.0,189.2798767089844,166.0,57182.515625,0.0,3551.666259765625,1.0,279.34136962890625,283.10626220703125,295.6545104980469,299.2950439453125,293.1499938964844,293.1499938964844,279.04998779296875,33292.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228794574737548,1.0,0.0,0.0,3.6315176486968994,3.6315410137176514,8.799735837783373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.67578125,0.0,1492.5465087890625,1895.4371337890625,0.0,3615.707763671875,0.8992393612861633,1.0,0.0,3.0,1.0,0.0
18107400,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8957123160362244,0.4854152202606201,0.4386918246746063,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6751713156700134,0.6384051442146301,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8860337734222412,0.4710356295108795,0.3305663466453552,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8481864333152771,0.4118071794509887,0.3925611078739166,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7162660360336304,0.2420339584350586,1.1048600673675537,285.0026550292969,284.95001220703125,300.8579406738281,292.6742858886719,298.0722045898437,299.26495361328125,285.00177001953125,1.0,0.6536756157875061,0.2678870260715484,0.2678870260715484,1.0,1.0,-3.4888837337493896,0.6442983150482178,2.8445851802825928,-0.1384796053171157,0.933590292930603,0.933590292930603,0.0,189.2798767089844,166.0,57182.515625,0.0,3551.666259765625,1.0,279.34136962890625,283.10626220703125,295.6545104980469,299.2950439453125,293.1499938964844,293.1499938964844,279.04998779296875,33292.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228794574737548,1.0,0.0,0.0,3.6315176486968994,3.6315410137176514,8.799735837783373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.67578125,0.0,1492.5465087890625,1895.4371337890625,0.0,3615.707763671875,0.8992393612861633,1.0,0.0,3.0,1.0,0.0
