time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.903303325176239,0.4839887619018554,0.4375163316726684,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6783224940299988,0.6231900453567505,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8960930705070496,0.4737240076065063,0.3324480354785919,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8559219837188721,0.4121447801589966,0.3928816616535187,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7225931882858276,0.242231473326683,1.105428695678711,284.8965148925781,284.95001220703125,300.87725830078125,292.6619873046875,298.0767822265625,299.2676696777344,284.8965148925781,1.0,0.6460151672363281,0.2689386010169983,0.2689386010169983,1.0,1.0,-3.4603748321533203,0.6403021216392517,2.820072650909424,-0.1339984387159347,0.8373180627822876,0.8373180627822876,0.0,182.28843688964844,154.0,57448.64453125,0.0,3454.01611328125,1.0,279.05841064453125,282.9830322265625,295.6841735839844,299.4212646484375,293.1499938964844,293.1499938964844,279.3500061035156,39189.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312557578086852,1.0,0.0,0.0,3.499431610107422,3.4994547367095947,8.17124657714885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.73828125,0.0,1394.8968505859375,1895.4371337890625,0.0,3692.646240234375,0.8743689656257629,1.0,0.0,3.0,1.0,0.0
18107520,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.903303325176239,0.4839887619018554,0.4375163316726684,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6783224940299988,0.6231900453567505,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8960930705070496,0.4737240076065063,0.3324480354785919,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8559219837188721,0.4121447801589966,0.3928816616535187,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7225931882858276,0.242231473326683,1.105428695678711,284.8965148925781,284.95001220703125,300.87725830078125,292.6619873046875,298.0767822265625,299.2676696777344,284.8965148925781,1.0,0.6460151672363281,0.2689386010169983,0.2689386010169983,1.0,1.0,-3.4603748321533203,0.6403021216392517,2.820072650909424,-0.1339984387159347,0.8373180627822876,0.8373180627822876,0.0,182.28843688964844,154.0,57448.64453125,0.0,3454.01611328125,1.0,279.05841064453125,282.9830322265625,295.6841735839844,299.4212646484375,293.1499938964844,293.1499938964844,279.3500061035156,39189.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312557578086852,1.0,0.0,0.0,3.499431610107422,3.4994547367095947,8.17124657714885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.73828125,0.0,1394.8968505859375,1895.4371337890625,0.0,3692.646240234375,0.8743689656257629,1.0,0.0,3.0,1.0,0.0
18107580,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9189529418945312,0.4837203323841095,0.4366496503353119,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6854670643806458,0.5937331914901733,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.913628339767456,0.4773246049880981,0.3344908654689789,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.870021402835846,0.4131194949150085,0.3932330906391144,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7335441708564758,0.2428407222032547,1.105705976486206,284.98297119140625,284.95001220703125,300.89617919921875,292.6506042480469,298.1029663085937,299.29400634765625,284.98193359375,1.0,0.6376477479934692,0.2699901461601257,0.2699901461601257,1.0,1.0,-3.4392330646514893,0.6382426619529724,2.800990343093872,-0.1329703032970428,0.909176766872406,0.909176766872406,0.0,171.64715576171875,142.0,56447.33203125,0.0,3329.650634765625,1.0,279.3411560058594,283.09912109375,295.6217346191406,299.22509765625,293.1499938964844,293.1499938964844,279.04998779296875,34147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218035936355592,1.0,0.0,0.0,3.590903759002685,3.5909268856048584,8.60400803048833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2431640625,0.0,1454.7755126953125,1895.4371337890625,0.0,3605.7939453125,0.8906823396682739,1.0,0.0,3.0,1.0,0.0
18107640,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9189529418945312,0.4837203323841095,0.4366496503353119,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6854670643806458,0.5937331914901733,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.913628339767456,0.4773246049880981,0.3344908654689789,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.870021402835846,0.4131194949150085,0.3932330906391144,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7335441708564758,0.2428407222032547,1.105705976486206,284.98297119140625,284.95001220703125,300.89617919921875,292.6506042480469,298.1029663085937,299.29400634765625,284.98193359375,1.0,0.6376477479934692,0.2699901461601257,0.2699901461601257,1.0,1.0,-3.4392330646514893,0.6382426619529724,2.800990343093872,-0.1329703032970428,0.909176766872406,0.909176766872406,0.0,171.64715576171875,142.0,56447.33203125,0.0,3329.650634765625,1.0,279.3411560058594,283.09912109375,295.6217346191406,299.22509765625,293.1499938964844,293.1499938964844,279.04998779296875,34147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218035936355592,1.0,0.0,0.0,3.590903759002685,3.5909268856048584,8.60400803048833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2431640625,0.0,1454.7755126953125,1895.4371337890625,0.0,3605.7939453125,0.8906823396682739,1.0,0.0,3.0,1.0,0.0
18107700,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.926964282989502,0.4830840528011322,0.4362013339996338,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.6895996928215027,0.5800132751464844,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9229733943939208,0.4787703156471252,0.3355289697647095,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8770720362663269,0.4133411347866058,0.393444299697876,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7389688491821289,0.2430192679166793,1.1061547994613647,284.8656311035156,284.95001220703125,300.90545654296875,292.6452941894531,298.1152648925781,299.30731201171875,284.8653564453125,1.0,0.6329708695411682,0.2705159187316894,0.2705159187316894,1.0,1.0,-3.42423939704895,0.6360518932342529,2.7881875038146973,-0.1317403316497802,0.8219373226165771,0.8219373226165771,0.0,166.6688690185547,142.0,56947.3828125,0.0,3265.798583984375,1.0,279.09991455078125,282.96533203125,295.6689758300781,299.4107971191406,293.1499938964844,293.1499938964844,279.04998779296875,39337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270144701004028,1.0,0.0,0.0,3.522559642791748,3.5225830078125,8.279612870865094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6201171875,0.0,1420.0545654296875,1895.4371337890625,0.0,3653.745849609375,0.8768311142921448,1.0,0.0,3.0,1.0,0.0
18107760,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9349732995033264,0.4824093580245971,0.4353870153427124,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6941092014312744,0.5662637948989868,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9325265884399414,0.4801835119724273,0.3363538682460785,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8842379450798035,0.4134911000728607,0.3934087455272674,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7444977760314941,0.2431529611349105,1.1059355735778809,284.89801025390625,284.95001220703125,300.91461181640625,292.6402282714844,298.128173828125,299.32135009765625,284.89874267578125,1.0,0.6280348896980286,0.2712504863739013,0.2712504863739013,1.0,1.0,-3.407411575317383,0.6339772343635559,2.773434400558472,-0.1300092041492462,0.8210793733596802,0.8210793733596802,0.0,161.70196533203125,145.0,56495.83203125,0.0,3198.366455078125,1.0,279.0588073730469,283.0026550292969,295.6512145996094,299.3265075683594,293.1499938964844,293.1499938964844,279.3500061035156,39781.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927742063999176,1.0,0.0,0.0,3.422797679901123,3.4228203296661377,7.817281471034221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.51025390625,0.0,1321.3140869140625,1895.4371337890625,0.0,3660.427490234375,0.8581538200378418,1.0,0.0,3.0,1.0,0.0
18107820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.946030855178833,0.4822983145713806,0.4348357617855072,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7044116258621216,0.5483891367912292,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9465371966362,0.4840200841426849,0.3386892080307007,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8944884538650513,0.414558857679367,0.3940210044384002,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7525877356529236,0.2439740151166916,1.107935905456543,284.9892578125,284.95001220703125,300.9325866699219,292.6310119628906,298.16265869140625,299.3601379394531,284.9887390136719,1.0,0.6230002641677856,0.2727196216583252,0.2727196216583252,1.0,1.0,-3.391170024871826,0.6343075633049011,2.75686264038086,-0.1263988018035888,0.8977581262588501,0.8977581262588501,0.0,155.62908935546875,148.0,55711.53125,0.0,3126.47998046875,1.0,279.3405456542969,283.117919921875,295.59722900390625,299.1467590332031,293.1499938964844,293.1499938964844,279.6499938964844,33927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172229766845704,1.0,0.0,0.0,3.5254135131835938,3.5254359245300293,8.293033033623942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.71435546875,0.0,1383.952392578125,1895.4371337890625,0.0,3563.50830078125,0.8759293556213379,1.0,0.0,3.0,1.0,0.0
18107880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.946030855178833,0.4822983145713806,0.4348357617855072,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7044116258621216,0.5483891367912292,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9465371966362,0.4840200841426849,0.3386892080307007,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8944884538650513,0.414558857679367,0.3940210044384002,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7525877356529236,0.2439740151166916,1.107935905456543,284.9892578125,284.95001220703125,300.9325866699219,292.6310119628906,298.16265869140625,299.3601379394531,284.9887390136719,1.0,0.6230002641677856,0.2727196216583252,0.2727196216583252,1.0,1.0,-3.391170024871826,0.6343075633049011,2.75686264038086,-0.1263988018035888,0.8977581262588501,0.8977581262588501,0.0,155.62908935546875,148.0,55711.53125,0.0,3126.47998046875,1.0,279.3405456542969,283.117919921875,295.59722900390625,299.1467590332031,293.1499938964844,293.1499938964844,279.6499938964844,33927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172229766845704,1.0,0.0,0.0,3.5254135131835938,3.5254359245300293,8.293033033623942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.71435546875,0.0,1383.952392578125,1895.4371337890625,0.0,3563.50830078125,0.8759293556213379,1.0,0.0,3.0,1.0,0.0
18107940,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9529187679290771,0.4824575185775757,0.4348305165767669,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.7142787575721741,0.5377162098884583,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9561951756477356,0.4881711006164551,0.3414388597011566,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.901412844657898,0.4159051477909088,0.3951206505298614,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7583215832710266,0.245069220662117,1.1120340824127195,285.0551452636719,284.95001220703125,300.95001220703125,292.6229858398437,298.193603515625,299.39483642578125,285.0528564453125,1.0,0.6209527254104614,0.2741887271404266,0.2741887271404266,1.0,1.0,-3.387874126434326,0.6379129886627197,2.7499611377716064,-0.1221822500228881,1.0,1.0,0.0,152.3755645751953,168.0,55338.6171875,0.0,3100.2568359375,1.0,279.641845703125,283.2004699707031,295.5992431640625,299.107177734375,293.1499938964844,293.1499938964844,279.3500061035156,31195.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90981787443161,1.0,0.0,0.0,3.720603227615357,3.7206270694732666,9.236767368747678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9453125,0.0,1576.4986572265625,1895.4371337890625,0.0,3494.913330078125,0.917515218257904,1.0,0.0,3.0,1.0,0.0
18108000,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9529187679290771,0.4824575185775757,0.4348305165767669,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.7142787575721741,0.5377162098884583,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9561951756477356,0.4881711006164551,0.3414388597011566,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.901412844657898,0.4159051477909088,0.3951206505298614,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7583215832710266,0.245069220662117,1.1120340824127195,285.0551452636719,284.95001220703125,300.95001220703125,292.6229858398437,298.193603515625,299.39483642578125,285.0528564453125,1.0,0.6209527254104614,0.2741887271404266,0.2741887271404266,1.0,1.0,-3.387874126434326,0.6379129886627197,2.7499611377716064,-0.1221822500228881,1.0,1.0,0.0,152.3755645751953,168.0,55338.6171875,0.0,3100.2568359375,1.0,279.641845703125,283.2004699707031,295.5992431640625,299.107177734375,293.1499938964844,293.1499938964844,279.3500061035156,31195.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90981787443161,1.0,0.0,0.0,3.720603227615357,3.7206270694732666,9.236767368747678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9453125,0.0,1576.4986572265625,1895.4371337890625,0.0,3494.913330078125,0.917515218257904,1.0,0.0,3.0,1.0,0.0
18108060,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9445787072181702,0.4809656143188476,0.4340078830718994,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7204669117927551,0.5495863556861877,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9510119557380676,0.491066575050354,0.3437763750553131,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8952292203903198,0.4162231981754303,0.3958339691162109,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7537407875061035,0.2455210536718368,1.1156284809112549,284.9061584472656,284.95001220703125,300.9665832519531,292.6153259277344,298.201904296875,299.400390625,284.9073486328125,1.0,0.6267634630203247,0.2754757404327392,0.2754757404327392,1.0,1.0,-3.4091176986694336,0.6472996473312378,2.7618181705474854,-0.1179596558213234,0.9020020365715028,0.9020020365715028,0.0,156.7512969970703,188.0,56707.203125,0.0,3173.39111328125,1.0,279.3575744628906,283.0193786621094,295.6564025878906,299.32244873046875,293.1499938964844,293.1499938964844,279.04998779296875,36701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922319769859314,1.0,0.0,0.0,3.7005867958068848,3.700611352920532,9.1376489308459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.55078125,0.0,1595.49951171875,1895.4371337890625,0.0,3610.55126953125,0.9170740246772766,1.0,0.0,3.0,1.0,0.0
18108120,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9445787072181702,0.4809656143188476,0.4340078830718994,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7204669117927551,0.5495863556861877,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9510119557380676,0.491066575050354,0.3437763750553131,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8952292203903198,0.4162231981754303,0.3958339691162109,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7537407875061035,0.2455210536718368,1.1156284809112549,284.9061584472656,284.95001220703125,300.9665832519531,292.6153259277344,298.201904296875,299.400390625,284.9073486328125,1.0,0.6267634630203247,0.2754757404327392,0.2754757404327392,1.0,1.0,-3.4091176986694336,0.6472996473312378,2.7618181705474854,-0.1179596558213234,0.9020020365715028,0.9020020365715028,0.0,156.7512969970703,188.0,56707.203125,0.0,3173.39111328125,1.0,279.3575744628906,283.0193786621094,295.6564025878906,299.32244873046875,293.1499938964844,293.1499938964844,279.04998779296875,36701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922319769859314,1.0,0.0,0.0,3.7005867958068848,3.700611352920532,9.1376489308459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.55078125,0.0,1595.49951171875,1895.4371337890625,0.0,3610.55126953125,0.9170740246772766,1.0,0.0,3.0,1.0,0.0
18108180,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9276090264320374,0.4795191586017608,0.4329036176204681,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.7219895124435425,0.5746022462844849,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9371650815010072,0.4936180710792541,0.3457106053829193,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8819214701652527,0.4162614047527313,0.3961453139781952,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7435153722763062,0.2455922812223434,1.1175283193588257,284.8851013183594,284.95001220703125,300.9808044433594,292.6078186035156,298.19122314453125,299.3823547363281,284.8875732421875,1.0,0.6363427639007568,0.2766597867012024,0.2766597867012024,1.0,1.0,-3.442846775054932,0.6596089601516724,2.7832376956939697,-0.1133926883339881,0.8330561518669128,0.8330561518669128,0.0,165.7779083251953,188.0,57379.421875,0.0,3303.466796875,1.0,279.06158447265625,282.9732971191406,295.6440734863281,299.3743896484375,293.1499938964844,293.1499938964844,279.04998779296875,40459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931366205215454,1.0,0.0,0.0,3.50370192527771,3.503725290298462,8.191200890905748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.6240234375,0.0,1408.44384765625,1895.4371337890625,0.0,3693.6572265625,0.8770653605461121,1.0,0.0,3.0,1.0,0.0
18108240,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9259611964225768,0.4794526398181915,0.4328394532203674,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7219997644424438,0.5771440863609314,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9357656836509703,0.4938859343528747,0.3458978235721588,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8806283473968506,0.4162962138652801,0.3961878418922424,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7425220608711243,0.2456095963716507,1.117707371711731,284.8903503417969,284.95001220703125,300.98199462890625,292.6071472167969,298.1900634765625,299.3804626464844,284.8925476074219,1.0,0.6373217701911926,0.2767627537250519,0.2767627537250519,1.0,1.0,-3.446316957473755,0.6608207821846008,2.785496234893799,-0.1129765883088111,0.833263099193573,0.833263099193573,0.0,166.71665954589844,208.0,57398.234375,0.0,3317.045166015625,1.0,279.05877685546875,282.9773864746094,295.63824462890625,299.363525390625,293.1499938964844,293.1499938964844,279.3500061035156,40060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313907027244568,1.0,0.0,0.0,3.498332500457764,3.498355865478516,8.166115321728284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.88671875,0.0,1400.002685546875,1895.4371337890625,0.0,3693.881591796875,0.8753076195716858,1.0,0.0,3.0,1.0,0.0
18108300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9158146381378174,0.4794418811798095,0.4327300488948822,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.7219213247299194,0.5936721563339233,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9269579648971558,0.4958919584751129,0.347251147031784,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8725829720497131,0.4167768061161041,0.3966441452503204,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7363437414169312,0.2458647191524505,1.1193013191223145,285.0160827636719,284.95001220703125,300.9892883300781,292.6028747558594,298.1838684082031,299.37017822265625,285.0180358886719,1.0,0.6438975930213928,0.277406245470047,0.277406245470047,1.0,1.0,-3.470149040222168,0.66895991563797,2.801188945770264,-0.1102939546108245,0.9188022017478944,0.9188022017478944,0.0,172.96664428710938,208.0,56916.1015625,0.0,3409.82177734375,1.0,279.29815673828125,283.1182861328125,295.57568359375,299.15576171875,293.1499938964844,293.1499938964844,279.3500061035156,34204.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254727363586426,1.0,0.0,0.0,3.554731845855713,3.5547544956207275,8.431541118625319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.384765625,0.0,1416.653564453125,1895.4371337890625,0.0,3639.575927734375,0.8846231698989868,1.0,0.0,3.0,1.0,0.0
18108360,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9062476754188538,0.4795234203338623,0.4330268800258636,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.7212461829185486,0.6111214756965637,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9182527661323548,0.4979973435401916,0.3488716781139374,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8647158145904541,0.4173811972141266,0.3974083662033081,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.730281412601471,0.2461903989315033,1.1217488050460815,285.0169372558594,284.95001220703125,300.99627685546875,292.5984802246094,298.17626953125,299.3583374023437,285.0168151855469,1.0,0.6511701345443726,0.2776639461517334,0.2776639461517334,1.0,1.0,-3.4973013401031494,0.6768518090248108,2.8204495906829834,-0.1085659936070442,0.9419859647750854,0.9419859647750854,0.0,179.8254852294922,228.0,57342.39453125,0.0,3515.4228515625,1.0,279.3422241210937,283.1135559082031,295.5812683105469,299.2184753417969,293.1499938964844,293.1499938964844,279.04998779296875,32910.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239877462387084,1.0,0.0,0.0,3.63473391532898,3.634757280349731,8.815329692879459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5908203125,0.0,1493.2347412109375,1895.4371337890625,0.0,3625.91357421875,0.8996190428733826,1.0,0.0,3.0,1.0,0.0
18108420,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8865345120429993,0.478280633687973,0.4327352643013,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.7165783643722534,0.65095454454422,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8999302983283997,0.501100480556488,0.3516044020652771,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8478219509124756,0.4177537262439728,0.3984988331794739,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7167192101478577,0.2462428659200668,1.125280737876892,284.9266662597656,284.95001220703125,301.0094299316406,292.5892944335937,298.1454162597656,299.3147888183594,284.9278869628906,1.0,0.6669633984565735,0.2781793773174286,0.2781793773174286,1.0,1.0,-3.553710460662842,0.6930416226387024,2.860668897628784,-0.1050439774990081,0.8730391263961792,0.8730391263961792,0.0,195.87942504882807,246.0,58797.75390625,0.0,3750.666015625,1.0,279.0582580566406,282.9864501953125,295.6275939941406,299.42138671875,293.1499938964844,293.1499938964844,279.3500061035156,37149.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354785680770874,1.0,0.0,0.0,3.5771050453186035,3.5771284103393555,8.538009979019989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.451171875,0.0,1462.0037841796875,1895.4371337890625,0.0,3731.25341796875,0.8901819586753845,1.0,0.0,3.0,1.0,0.0
18108480,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8865345120429993,0.478280633687973,0.4327352643013,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.7165783643722534,0.65095454454422,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8999302983283997,0.501100480556488,0.3516044020652771,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8478219509124756,0.4177537262439728,0.3984988331794739,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7167192101478577,0.2462428659200668,1.125280737876892,284.9266662597656,284.95001220703125,301.0094299316406,292.5892944335937,298.1454162597656,299.3147888183594,284.9278869628906,1.0,0.6669633984565735,0.2781793773174286,0.2781793773174286,1.0,1.0,-3.553710460662842,0.6930416226387024,2.860668897628784,-0.1050439774990081,0.8730391263961792,0.8730391263961792,0.0,195.87942504882807,246.0,58797.75390625,0.0,3750.666015625,1.0,279.0582580566406,282.9864501953125,295.6275939941406,299.42138671875,293.1499938964844,293.1499938964844,279.3500061035156,37149.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354785680770874,1.0,0.0,0.0,3.5771050453186035,3.5771284103393555,8.538009979019989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.451171875,0.0,1462.0037841796875,1895.4371337890625,0.0,3731.25341796875,0.8901819586753845,1.0,0.0,3.0,1.0,0.0
18108540,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8641949892044067,0.4779487252235412,0.4329308271408081,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.990137815475464,0.7108867168426514,0.6749606728553772,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8794218897819519,0.5049266219139099,0.3546655178070068,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8287153840065002,0.4185888171195984,0.3998886048793793,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6991129517555237,0.2464413195848465,1.1294066905975342,285.0292053222656,284.95001220703125,301.0214233398437,292.5796813964844,298.1186828613281,299.2776184082031,285.0270690917969,1.0,0.6819546222686768,0.2786947786808014,0.2786947786808014,1.0,1.0,-3.5908493995666504,0.704260528087616,2.8865888118743896,-0.1016867309808731,0.9833411574363708,0.9833411574363708,0.0,216.24899291992188,264.0,58650.96875,0.0,3972.012451171875,1.0,279.3420104980469,283.1005554199219,295.5776672363281,299.30389404296875,293.1499938964844,293.1499938964844,279.04998779296875,32256.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315698742866516,1.0,0.0,0.0,3.732641935348511,3.732666254043579,9.2966388365312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.623046875,0.0,1598.4259033203125,1895.4371337890625,0.0,3695.522705078125,0.9213265776634216,1.0,0.0,3.0,1.0,0.0
18108600,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8641949892044067,0.4779487252235412,0.4329308271408081,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.990137815475464,0.7108867168426514,0.6749606728553772,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8794218897819519,0.5049266219139099,0.3546655178070068,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8287153840065002,0.4185888171195984,0.3998886048793793,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.6991129517555237,0.2464413195848465,1.1294066905975342,285.0292053222656,284.95001220703125,301.0214233398437,292.5796813964844,298.1186828613281,299.2776184082031,285.0270690917969,1.0,0.6819546222686768,0.2786947786808014,0.2786947786808014,1.0,1.0,-3.5908493995666504,0.704260528087616,2.8865888118743896,-0.1016867309808731,0.9833411574363708,0.9833411574363708,0.0,216.24899291992188,264.0,58650.96875,0.0,3972.012451171875,1.0,279.3420104980469,283.1005554199219,295.5776672363281,299.30389404296875,293.1499938964844,293.1499938964844,279.04998779296875,32256.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315698742866516,1.0,0.0,0.0,3.732641935348511,3.732666254043579,9.2966388365312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.623046875,0.0,1598.4259033203125,1895.4371337890625,0.0,3695.522705078125,0.9213265776634216,1.0,0.0,3.0,1.0,0.0
18108660,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8419589996337891,0.4760470688343048,0.432447999715805,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9655112028121948,0.7075273394584656,0.6721404194831848,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8585371375083923,0.5074869394302368,0.3573281764984131,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8088070750236511,0.4184302091598511,0.4008975625038147,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.680305004119873,0.2459791153669357,1.1324037313461304,284.8973388671875,284.95001220703125,301.03228759765625,292.5696105957031,298.1013488769531,299.2522888183594,284.8985900878906,1.0,0.6940372586250305,0.2788747549057007,0.2788747549057007,1.0,1.0,-3.5972604751586914,0.7065168023109436,2.8907437324523926,-0.1005542278289794,0.879089891910553,0.879089891910553,0.0,239.2427978515625,267.0,59574.86328125,0.0,4127.2822265625,1.0,279.056640625,282.9438781738281,295.6086730957031,299.46728515625,293.1499938964844,293.1499938964844,279.3500061035156,38053.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94318687915802,1.0,0.0,0.0,3.661327362060547,3.6613516807556152,8.944795126808458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.39306640625,0.0,1561.2216796875,1895.4371337890625,0.0,3801.382080078125,0.9091787338256836,1.0,0.0,3.0,1.0,0.0
18108720,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8419589996337891,0.4760470688343048,0.432447999715805,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9655112028121948,0.7075273394584656,0.6721404194831848,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8585371375083923,0.5074869394302368,0.3573281764984131,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8088070750236511,0.4184302091598511,0.4008975625038147,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.680305004119873,0.2459791153669357,1.1324037313461304,284.8973388671875,284.95001220703125,301.03228759765625,292.5696105957031,298.1013488769531,299.2522888183594,284.8985900878906,1.0,0.6940372586250305,0.2788747549057007,0.2788747549057007,1.0,1.0,-3.5972604751586914,0.7065168023109436,2.8907437324523926,-0.1005542278289794,0.879089891910553,0.879089891910553,0.0,239.2427978515625,267.0,59574.86328125,0.0,4127.2822265625,1.0,279.056640625,282.9438781738281,295.6086730957031,299.46728515625,293.1499938964844,293.1499938964844,279.3500061035156,38053.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94318687915802,1.0,0.0,0.0,3.661327362060547,3.6613516807556152,8.944795126808458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.39306640625,0.0,1561.2216796875,1895.4371337890625,0.0,3801.382080078125,0.9091787338256836,1.0,0.0,3.0,1.0,0.0
18108780,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8311685919761658,0.4753930270671844,0.4320031404495239,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.951833963394165,0.7074007987976074,0.6718419194221497,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8494288921356201,0.5110730528831482,0.35996013879776,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7983270287513733,0.4189355075359344,0.4016483128070831,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6710138916969299,0.2459270805120468,1.1338214874267578,285.0059814453125,284.95001220703125,301.0419921875,292.55914306640625,298.10125732421875,299.24908447265625,285.0052185058594,1.0,0.7007748484611511,0.2790547311306,0.2790547311306,1.0,1.0,-3.602133274078369,0.7083576321601868,2.893775701522827,-0.099952183663845,0.9741929173469543,0.9741929173469543,0.0,252.3936004638672,255.0,58863.703125,0.0,4221.044921875,1.0,279.3424072265625,283.0756225585937,295.5445251464844,299.2898254394531,293.1499938964844,293.1499938964844,279.04998779296875,33405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936532497406006,1.0,0.0,0.0,3.769677639007568,3.769702434539795,9.482038763053424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0654296875,0.0,1650.385986328125,1895.4371337890625,0.0,3740.86865234375,0.9304850101470948,1.0,0.0,3.0,1.0,0.0
18108840,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8311685919761658,0.4753930270671844,0.4320031404495239,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.951833963394165,0.7074007987976074,0.6718419194221497,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8494288921356201,0.5110730528831482,0.35996013879776,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7983270287513733,0.4189355075359344,0.4016483128070831,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6710138916969299,0.2459270805120468,1.1338214874267578,285.0059814453125,284.95001220703125,301.0419921875,292.55914306640625,298.10125732421875,299.24908447265625,285.0052185058594,1.0,0.7007748484611511,0.2790547311306,0.2790547311306,1.0,1.0,-3.602133274078369,0.7083576321601868,2.893775701522827,-0.099952183663845,0.9741929173469543,0.9741929173469543,0.0,252.3936004638672,255.0,58863.703125,0.0,4221.044921875,1.0,279.3424072265625,283.0756225585937,295.5445251464844,299.2898254394531,293.1499938964844,293.1499938964844,279.04998779296875,33405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936532497406006,1.0,0.0,0.0,3.769677639007568,3.769702434539795,9.482038763053424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0654296875,0.0,1650.385986328125,1895.4371337890625,0.0,3740.86865234375,0.9304850101470948,1.0,0.0,3.0,1.0,0.0
18108900,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8297580480575562,0.474619448184967,0.4316594004631042,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9502531886100768,0.707179069519043,0.6719339489936829,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8490828275680542,0.5125173926353455,0.3611866235733032,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7972283363342285,0.418959379196167,0.4019114077091217,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6699588894844055,0.2458014488220214,1.134031057357788,284.8766174316406,284.95001220703125,301.0464172363281,292.55377197265625,298.0990905761719,299.24517822265625,284.8741760253906,1.0,0.7014734148979187,0.2791447043418884,0.2791447043418884,1.0,1.0,-3.6038856506347656,0.7090957760810852,2.894789934158325,-0.0995090082287788,0.8853484392166138,0.8853484392166138,0.0,254.0544891357422,255.0,59839.4375,0.0,4235.92138671875,1.0,279.09490966796875,282.9196472167969,295.5919189453125,299.5020751953125,293.1499938964844,293.1499938964844,279.04998779296875,37166.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943179190158844,1.0,0.0,0.0,3.7462685108184814,3.746293783187866,9.364640050080196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6396484375,0.0,1651.89013671875,1895.4371337890625,0.0,3801.3125,0.9257120490074158,1.0,0.0,3.0,1.0,0.0
18108960,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8293923139572144,0.4737031757831573,0.430822342634201,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9502531886100768,0.7068305611610413,0.6715832352638245,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8499080538749695,0.5138417482376099,0.3620897233486175,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7973048090934753,0.4188461601734161,0.4018138945102691,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6698880791664124,0.2455874979496002,1.1330972909927368,284.8931579589844,284.95001220703125,301.0505676269531,292.5483093261719,298.09600830078125,299.239990234375,284.8946228027344,1.0,0.7010200619697571,0.2795403599739074,0.2795403599739074,1.0,1.0,-3.602306365966797,0.7098903059959412,2.892416000366211,-0.0983407199382782,0.873510479927063,0.873510479927063,0.0,253.8046722412109,243.0,59588.7734375,0.0,4230.1572265625,1.0,279.0569152832031,282.9397277832031,295.575439453125,299.4351501464844,293.1499938964844,293.1499938964844,279.3500061035156,38755.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456246495246888,1.0,0.0,0.0,3.6658854484558105,3.665910243988037,8.967081157607026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7587890625,0.0,1571.61962890625,1895.4371337890625,0.0,3823.46142578125,0.9109075665473938,1.0,0.0,3.0,1.0,0.0
18109020,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8332987427711487,0.4733463525772095,0.4299571514129638,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9562639594078064,0.7076767683029175,0.6717637181282043,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8564210534095764,0.5177837014198303,0.3644183874130249,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8021270036697388,0.4195391535758972,0.4020023941993713,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6737321615219116,0.2457997351884842,1.1321382522583008,285.0043029785156,284.95001220703125,301.0580139160156,292.5370788574219,298.1007995605469,299.2437438964844,285.0036315917969,1.0,0.6982622146606445,0.2803316712379455,0.2803316712379455,1.0,1.0,-3.603347063064575,0.712701141834259,2.890645742416382,-0.0959539860486984,0.968599498271942,0.968599498271942,0.0,248.1563720703125,231.0,58807.89453125,0.0,4198.15673828125,1.0,279.3424377441406,283.0748291015625,295.51617431640625,299.2574157714844,293.1499938964844,293.1499938964844,279.04998779296875,33655.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377461671829224,1.0,0.0,0.0,3.766749382019043,3.7667741775512695,9.467312906963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0576171875,0.0,1648.87451171875,1895.4371337890625,0.0,3751.931396484375,0.9300196170806884,1.0,0.0,3.0,1.0,0.0
18109080,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8332987427711487,0.4733463525772095,0.4299571514129638,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9562639594078064,0.7076767683029175,0.6717637181282043,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8564210534095764,0.5177837014198303,0.3644183874130249,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8021270036697388,0.4195391535758972,0.4020023941993713,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6737321615219116,0.2457997351884842,1.1321382522583008,285.0043029785156,284.95001220703125,301.0580139160156,292.5370788574219,298.1007995605469,299.2437438964844,285.0036315917969,1.0,0.6982622146606445,0.2803316712379455,0.2803316712379455,1.0,1.0,-3.603347063064575,0.712701141834259,2.890645742416382,-0.0959539860486984,0.968599498271942,0.968599498271942,0.0,248.1563720703125,231.0,58807.89453125,0.0,4198.15673828125,1.0,279.3424377441406,283.0748291015625,295.51617431640625,299.2574157714844,293.1499938964844,293.1499938964844,279.04998779296875,33655.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377461671829224,1.0,0.0,0.0,3.766749382019043,3.7667741775512695,9.467312906963344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0576171875,0.0,1648.87451171875,1895.4371337890625,0.0,3751.931396484375,0.9300196170806884,1.0,0.0,3.0,1.0,0.0
18109140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8393157720565796,0.4718956649303436,0.4286386966705322,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9648656845092772,0.7074608206748962,0.6715607643127441,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8654428124427795,0.5208791494369507,0.3664988577365875,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8092067837715149,0.4196110665798187,0.4019453823566437,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6796952486038208,0.2457277923822403,1.1308152675628662,284.89556884765625,284.95001220703125,301.0643005371094,292.5255126953125,298.0982360839844,299.2387084960937,284.8970031738281,1.0,0.6939312815666199,0.2811229526996612,0.2811229526996612,1.0,1.0,-3.602369546890259,0.714981734752655,2.887387990951538,-0.093407541513443,0.87098628282547,0.87098628282547,0.0,239.82183837890625,219.0,59501.953125,0.0,4144.2451171875,1.0,279.056640625,282.9432983398437,295.5498046875,299.4030456542969,293.1499938964844,293.1499938964844,279.3500061035156,38889.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946291983127594,1.0,0.0,0.0,3.6569790840148926,3.65700364112854,8.923561267693003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.98681640625,0.0,1562.60546875,1895.4371337890625,0.0,3829.49658203125,0.9089893698692322,1.0,0.0,3.0,1.0,0.0
18109200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8393157720565796,0.4718956649303436,0.4286386966705322,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9648656845092772,0.7074608206748962,0.6715607643127441,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8654428124427795,0.5208791494369507,0.3664988577365875,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8092067837715149,0.4196110665798187,0.4019453823566437,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6796952486038208,0.2457277923822403,1.1308152675628662,284.89556884765625,284.95001220703125,301.0643005371094,292.5255126953125,298.0982360839844,299.2387084960937,284.8970031738281,1.0,0.6939312815666199,0.2811229526996612,0.2811229526996612,1.0,1.0,-3.602369546890259,0.714981734752655,2.887387990951538,-0.093407541513443,0.87098628282547,0.87098628282547,0.0,239.82183837890625,219.0,59501.953125,0.0,4144.2451171875,1.0,279.056640625,282.9432983398437,295.5498046875,299.4030456542969,293.1499938964844,293.1499938964844,279.3500061035156,38889.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946291983127594,1.0,0.0,0.0,3.6569790840148926,3.65700364112854,8.923561267693003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.98681640625,0.0,1562.60546875,1895.4371337890625,0.0,3829.49658203125,0.9089893698692322,1.0,0.0,3.0,1.0,0.0
18109260,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8482540249824524,0.4717025458812713,0.4277524054050445,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.976057231426239,0.7084282040596008,0.6717016696929932,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8777223229408264,0.5250675678253174,0.3688720166683197,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8185573816299438,0.4204200208187103,0.4020596146583557,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6881282329559326,0.2461424022912979,1.129928469657898,285.0060119628906,284.95001220703125,301.0694274902344,292.5136413574219,298.1042785644531,299.24468994140625,285.0053100585937,1.0,0.6888192296028137,0.2818617522716522,0.2818617522716522,1.0,1.0,-3.6033878326416016,0.717628538608551,2.885759115219116,-0.0912025496363639,0.9669842720031738,0.9669842720031738,0.0,229.256576538086,207.0,58739.5703125,0.0,4081.899658203125,1.0,279.3423767089844,283.0774230957031,295.4918212890625,299.2279357910156,293.1499938964844,293.1499938964844,279.04998779296875,33625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382343888282776,1.0,0.0,0.0,3.759724140167236,3.759748697280884,9.432031333744816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2978515625,0.0,1640.4052734375,1895.4371337890625,0.0,3756.378173828125,0.92842698097229,1.0,0.0,3.0,1.0,0.0
