time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8482540249824524,0.4717025458812713,0.4277524054050445,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.976057231426239,0.7084282040596008,0.6717016696929932,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8777223229408264,0.5250675678253174,0.3688720166683197,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8185573816299438,0.4204200208187103,0.4020596146583557,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6881282329559326,0.2461424022912979,1.129928469657898,285.0060119628906,284.95001220703125,301.0694274902344,292.5136413574219,298.1042785644531,299.24468994140625,285.0053100585937,1.0,0.6888192296028137,0.2818617522716522,0.2818617522716522,1.0,1.0,-3.6033878326416016,0.717628538608551,2.885759115219116,-0.0912025496363639,0.9669842720031738,0.9669842720031738,0.0,229.256576538086,207.0,58739.5703125,0.0,4081.899658203125,1.0,279.3423767089844,283.0774230957031,295.4918212890625,299.2279357910156,293.1499938964844,293.1499938964844,279.04998779296875,33625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382343888282776,1.0,0.0,0.0,3.759724140167236,3.759748697280884,9.432031333744816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2978515625,0.0,1640.4052734375,1895.4371337890625,0.0,3756.378173828125,0.92842698097229,1.0,0.0,3.0,1.0,0.0
18109380,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8581682443618774,0.470368891954422,0.4264526069164276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9870967864990234,0.7082337737083435,0.6714370250701904,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.891197681427002,0.5283229351043701,0.3710015416145324,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8284870982170105,0.4205696582794189,0.4019847512245178,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.697467565536499,0.2462069243192672,1.128814935684204,284.8971862792969,284.95001220703125,301.07342529296875,292.5014953613281,298.10223388671875,299.2409973144531,284.8985900878906,1.0,0.6832847595214844,0.2826005220413208,0.2826005220413208,1.0,1.0,-3.6026477813720703,0.7198047637939453,2.882843017578125,-0.0888292267918586,0.8704863786697388,0.8704863786697388,0.0,218.4291381835937,195.0,59446.84765625,0.0,4013.301025390625,1.0,279.0566711425781,282.9455261230469,295.5259094238281,299.3751220703125,293.1499938964844,293.1499938964844,279.3500061035156,38836.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468189477920532,1.0,0.0,0.0,3.651623487472534,3.6516480445861816,8.897444558897405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.02587890625,0.0,1556.2069091796875,1895.4371337890625,0.0,3834.259765625,0.9077656269073486,1.0,0.0,3.0,1.0,0.0
18109440,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8581682443618774,0.470368891954422,0.4264526069164276,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9870967864990234,0.7082337737083435,0.6714370250701904,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.891197681427002,0.5283229351043701,0.3710015416145324,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8284870982170105,0.4205696582794189,0.4019847512245178,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.697467565536499,0.2462069243192672,1.128814935684204,284.8971862792969,284.95001220703125,301.07342529296875,292.5014953613281,298.10223388671875,299.2409973144531,284.8985900878906,1.0,0.6832847595214844,0.2826005220413208,0.2826005220413208,1.0,1.0,-3.6026477813720703,0.7198047637939453,2.882843017578125,-0.0888292267918586,0.8704863786697388,0.8704863786697388,0.0,218.4291381835937,195.0,59446.84765625,0.0,4013.301025390625,1.0,279.0566711425781,282.9455261230469,295.5259094238281,299.3751220703125,293.1499938964844,293.1499938964844,279.3500061035156,38836.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468189477920532,1.0,0.0,0.0,3.651623487472534,3.6516480445861816,8.897444558897405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.02587890625,0.0,1556.2069091796875,1895.4371337890625,0.0,3834.259765625,0.9077656269073486,1.0,0.0,3.0,1.0,0.0
18109500,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8638567924499512,0.4702256917953491,0.4258128404617309,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.99270498752594,0.7086008191108704,0.6712491512298584,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8986989259719849,0.5304032564163208,0.3720744252204895,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8339968323707581,0.4209213554859161,0.4019017517566681,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7026371359825134,0.2463977634906768,1.1280555725097656,285.0133972167969,284.95001220703125,301.07501220703125,292.49530029296875,298.1046447753906,299.2433776855469,285.0147705078125,1.0,0.680362343788147,0.2829698920249939,0.2829698920249939,1.0,1.0,-3.601921796798706,0.7208049893379211,2.8811168670654297,-0.0878034457564354,0.9503566026687622,0.9503566026687622,0.0,212.7602996826172,195.0,58587.05859375,0.0,3976.532470703125,1.0,279.3017883300781,283.0846862792969,295.4653015136719,299.1568298339844,293.1499938964844,293.1499938964844,279.3500061035156,34366.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940880000591278,1.0,0.0,0.0,3.695042610168457,3.6950666904449454,9.110289056479814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2958984375,0.0,1571.48486328125,1895.4371337890625,0.0,3780.443115234375,0.9157550930976868,1.0,0.0,3.0,1.0,0.0
18109560,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8708561062812805,0.4702464938163757,0.4255870282649994,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9988054633140564,0.7091768980026245,0.6713157892227173,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9076216220855712,0.532638430595398,0.3734278976917267,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8406032919883728,0.4214241206645965,0.4020978212356567,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7087813019752502,0.2467074692249298,1.128130316734314,285.00665283203125,284.95001220703125,301.0762939453125,292.4890441894531,298.1082458496094,299.24761962890625,285.00555419921875,1.0,0.677528977394104,0.2833224236965179,0.2833224236965179,1.0,1.0,-3.603579998016357,0.7223758101463318,2.881204128265381,-0.0866579711437225,0.9664835333824158,0.9664835333824158,0.0,206.6727294921875,183.0,58692.4921875,0.0,3943.470703125,1.0,279.3433837890625,283.07818603515625,295.4666748046875,299.2000732421875,293.1499938964844,293.1499938964844,279.04998779296875,33529.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387919306755066,1.0,0.0,0.0,3.757643699645996,3.757668256759644,9.42159545047616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4150390625,0.0,1637.228271484375,1895.4371337890625,0.0,3761.45458984375,0.9276332259178162,1.0,0.0,3.0,1.0,0.0
18109620,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8798508048057556,0.4688490629196167,0.4243887364864349,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.7105570435523987,0.6527132391929626,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.921151876449585,0.5358760952949524,0.3756680786609649,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8495466709136963,0.4215013384819031,0.402112066745758,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7165684103965759,0.2467351406812667,1.127583622932434,284.8887023925781,284.95001220703125,301.0780029296875,292.47637939453125,298.1078186035156,299.24688720703125,284.88995361328125,1.0,0.6702826023101807,0.2840274274349212,0.2840274274349212,1.0,1.0,-3.583126783370972,0.7192686200141907,2.8638579845428467,-0.085030622780323,0.8611618876457214,0.8611618876457214,0.0,197.89532470703125,171.0,59104.52734375,0.0,3835.70556640625,1.0,279.0567626953125,282.9428100585937,295.4988098144531,299.33349609375,293.1499938964844,293.1499938964844,279.3500061035156,39345.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947139859199524,1.0,0.0,0.0,3.63291597366333,3.6329402923583984,8.806513278614148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.57373046875,0.0,1539.1573486328125,1895.4371337890625,0.0,3837.159423828125,0.9038840532302856,1.0,0.0,3.0,1.0,0.0
18109680,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8798508048057556,0.4688490629196167,0.4243887364864349,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.7105570435523987,0.6527132391929626,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.921151876449585,0.5358760952949524,0.3756680786609649,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8495466709136963,0.4215013384819031,0.402112066745758,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7165684103965759,0.2467351406812667,1.127583622932434,284.8887023925781,284.95001220703125,301.0780029296875,292.47637939453125,298.1078186035156,299.24688720703125,284.88995361328125,1.0,0.6702826023101807,0.2840274274349212,0.2840274274349212,1.0,1.0,-3.583126783370972,0.7192686200141907,2.8638579845428467,-0.085030622780323,0.8611618876457214,0.8611618876457214,0.0,197.89532470703125,171.0,59104.52734375,0.0,3835.70556640625,1.0,279.0567626953125,282.9428100585937,295.4988098144531,299.33349609375,293.1499938964844,293.1499938964844,279.3500061035156,39345.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947139859199524,1.0,0.0,0.0,3.63291597366333,3.6329402923583984,8.806513278614148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.57373046875,0.0,1539.1573486328125,1895.4371337890625,0.0,3837.159423828125,0.9038840532302856,1.0,0.0,3.0,1.0,0.0
18109740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8904820084571838,0.4685708880424499,0.4235501885414123,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.7161685228347778,0.628929615020752,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9369389414787292,0.5401048064231873,0.3781598210334778,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8599777221679688,0.4222097098827362,0.4022563397884369,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7249082922935486,0.2471116483211517,1.1271464824676514,284.9844055175781,284.95001220703125,301.0785827636719,292.4634704589844,298.12164306640625,299.264404296875,284.9828796386719,1.0,0.6616851687431335,0.2847324311733246,0.2847324311733246,1.0,1.0,-3.554981470108032,0.7141165733337402,2.840864896774292,-0.0838030949234962,0.9383979439735411,0.9383979439735411,0.0,188.42843627929688,159.0,57901.38671875,0.0,3708.321044921875,1.0,279.3429260253906,283.0694580078125,295.433837890625,299.1279296875,293.1499938964844,293.1499938964844,279.04998779296875,34280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376143217086792,1.0,0.0,0.0,3.71517014503479,3.7151944637298575,9.209811082655506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.4755859375,0.0,1593.79443359375,1895.4371337890625,0.0,3750.730224609375,0.9184580445289612,1.0,0.0,3.0,1.0,0.0
18109800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8904820084571838,0.4685708880424499,0.4235501885414123,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.7161685228347778,0.628929615020752,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9369389414787292,0.5401048064231873,0.3781598210334778,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8599777221679688,0.4222097098827362,0.4022563397884369,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7249082922935486,0.2471116483211517,1.1271464824676514,284.9844055175781,284.95001220703125,301.0785827636719,292.4634704589844,298.12164306640625,299.264404296875,284.9828796386719,1.0,0.6616851687431335,0.2847324311733246,0.2847324311733246,1.0,1.0,-3.554981470108032,0.7141165733337402,2.840864896774292,-0.0838030949234962,0.9383979439735411,0.9383979439735411,0.0,188.42843627929688,159.0,57901.38671875,0.0,3708.321044921875,1.0,279.3429260253906,283.0694580078125,295.433837890625,299.1279296875,293.1499938964844,293.1499938964844,279.04998779296875,34280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376143217086792,1.0,0.0,0.0,3.71517014503479,3.7151944637298575,9.209811082655506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.4755859375,0.0,1593.79443359375,1895.4371337890625,0.0,3750.730224609375,0.9184580445289612,1.0,0.0,3.0,1.0,0.0
18109860,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9026201963424684,0.4672155082225799,0.422271579504013,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7232427000999451,0.6027978658676147,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.954040825366974,0.543413519859314,0.3803684711456299,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8721635937690735,0.4222760200500488,0.4021669924259186,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7342716455459595,0.2471428960561752,1.126197338104248,284.8879089355469,284.95001220703125,301.0780029296875,292.4503479003906,298.1368408203125,299.2841186523437,284.8886413574219,1.0,0.6522502303123474,0.2857106328010559,0.2857106328010559,1.0,1.0,-3.5234241485595703,0.7088685631752014,2.8145556449890137,-0.0820180773735046,0.8384206295013428,0.8384206295013428,0.0,178.35198974609375,177.0,57910.78125,0.0,3569.56689453125,1.0,279.0580749511719,282.9625244140625,295.460205078125,299.2235717773437,293.1499938964844,293.1499938964844,279.3500061035156,40033.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434298872947692,1.0,0.0,0.0,3.5435118675231934,3.5435357093811035,8.378399911634915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.61279296875,0.0,1447.190673828125,1895.4371337890625,0.0,3803.585205078125,0.8848859071731567,1.0,0.0,3.0,1.0,0.0
18109920,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9026201963424684,0.4672155082225799,0.422271579504013,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7232427000999451,0.6027978658676147,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.954040825366974,0.543413519859314,0.3803684711456299,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8721635937690735,0.4222760200500488,0.4021669924259186,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7342716455459595,0.2471428960561752,1.126197338104248,284.8879089355469,284.95001220703125,301.0780029296875,292.4503479003906,298.1368408203125,299.2841186523437,284.8886413574219,1.0,0.6522502303123474,0.2857106328010559,0.2857106328010559,1.0,1.0,-3.5234241485595703,0.7088685631752014,2.8145556449890137,-0.0820180773735046,0.8384206295013428,0.8384206295013428,0.0,178.35198974609375,177.0,57910.78125,0.0,3569.56689453125,1.0,279.0580749511719,282.9625244140625,295.460205078125,299.2235717773437,293.1499938964844,293.1499938964844,279.3500061035156,40033.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434298872947692,1.0,0.0,0.0,3.5435118675231934,3.5435357093811035,8.378399911634915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.61279296875,0.0,1447.190673828125,1895.4371337890625,0.0,3803.585205078125,0.8848859071731567,1.0,0.0,3.0,1.0,0.0
18109980,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9043782353401184,0.4671600759029388,0.4218819439411163,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.7309216260910034,0.5988724231719971,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9588266611099244,0.547910749912262,0.3832321763038635,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8744928240776062,0.4231545329093933,0.402718722820282,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7360972762107849,0.2477528303861618,1.127885818481445,284.997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.1622009277344,299.3161315917969,284.9972229003906,1.0,0.6525609493255615,0.2866888046264648,0.2866888046264648,1.0,1.0,-3.524309635162353,0.7122222781181335,2.812087297439575,-0.0797286108136177,0.9268037676811218,0.9268037676811218,0.0,177.079833984375,195.0,57136.25,0.0,3564.103759765625,1.0,279.34149169921875,283.09625244140625,295.40301513671875,299.0361633300781,293.1499938964844,293.1499938964844,279.04998779296875,33935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327716827392578,1.0,0.0,0.0,3.637060403823853,3.637084007263184,8.826617658996838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.169921875,0.0,1503.430419921875,1895.4371337890625,0.0,3706.520263671875,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
18110040,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9043782353401184,0.4671600759029388,0.4218819439411163,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.7309216260910034,0.5988724231719971,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9588266611099244,0.547910749912262,0.3832321763038635,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8744928240776062,0.4231545329093933,0.402718722820282,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7360972762107849,0.2477528303861618,1.127885818481445,284.997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.1622009277344,299.3161315917969,284.9972229003906,1.0,0.6525609493255615,0.2866888046264648,0.2866888046264648,1.0,1.0,-3.524309635162353,0.7122222781181335,2.812087297439575,-0.0797286108136177,0.9268037676811218,0.9268037676811218,0.0,177.079833984375,195.0,57136.25,0.0,3564.103759765625,1.0,279.34149169921875,283.09625244140625,295.40301513671875,299.0361633300781,293.1499938964844,293.1499938964844,279.04998779296875,33935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327716827392578,1.0,0.0,0.0,3.637060403823853,3.637084007263184,8.826617658996838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.169921875,0.0,1503.430419921875,1895.4371337890625,0.0,3706.520263671875,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
18110100,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9017388820648192,0.4666629433631897,0.421771764755249,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.733104944229126,0.6037985682487488,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9573858976364136,0.549758791923523,0.384742796421051,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8723836541175842,0.4233466386795044,0.4031364023685455,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7345598936080933,0.2479374259710312,1.1295018196105957,284.8861694335937,284.95001220703125,301.07501220703125,292.43035888671875,298.1656188964844,299.32080078125,284.88580322265625,1.0,0.6551228761672974,0.2871779203414917,0.2871779203414917,1.0,1.0,-3.5343565940856934,0.7164377570152283,2.8179187774658203,-0.0779336169362068,0.8497833013534546,0.8497833013534546,0.0,179.11952209472656,195.0,58076.72265625,0.0,3600.954345703125,1.0,279.0985717773437,282.9599609375,295.4560546875,299.2486877441406,293.1499938964844,293.1499938964844,279.04998779296875,38002.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938529133796692,1.0,0.0,0.0,3.598201274871826,3.5982251167297363,8.63901448155957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.91796875,0.0,1491.0709228515625,1895.4371337890625,0.0,3759.062255859375,0.8930875062942505,1.0,0.0,3.0,1.0,0.0
18110160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.896838903427124,0.4660554528236389,0.4213155210018158,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7341232299804688,0.6127846837043762,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9534619450569152,0.5515125393867493,0.3860221803188324,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8682049512863159,0.4234207570552826,0.4033285081386566,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7314213514328003,0.2480192184448242,1.130509853363037,284.9168701171875,284.95001220703125,301.07342529296875,292.4236145019531,298.16363525390625,299.31854248046875,284.9184265136719,1.0,0.6588349342346191,0.2875953912734985,0.2875953912734985,1.0,1.0,-3.547591209411621,0.7212926149368286,2.826298475265503,-0.0761979520320892,0.8538818955421448,0.8538818955421448,0.0,182.649169921875,213.0,58075.44921875,0.0,3654.902099609375,1.0,279.05810546875,282.9878845214844,295.44512939453125,299.19854736328125,293.1499938964844,293.1499938964844,279.3500061035156,38330.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407435059547424,1.0,0.0,0.0,3.530902147293091,3.5309255123138428,8.31887632557482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.34716796875,0.0,1421.527587890625,1895.4371337890625,0.0,3779.203369140625,0.8809123635292053,1.0,0.0,3.0,1.0,0.0
18110220,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8851678371429443,0.465986967086792,0.4213052690029144,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.7344487905502319,0.6366255879402161,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9429357647895812,0.5560663342475891,0.389225572347641,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8579603433609009,0.4242923855781555,0.4042798578739166,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7235366702079773,0.2485723346471786,1.134001612663269,285.02642822265625,284.95001220703125,301.0694274902344,292.4100341796875,298.1584777832031,299.31268310546875,285.0260925292969,1.0,0.669021487236023,0.2884303629398346,0.2884303629398346,1.0,1.0,-3.5854382514953613,0.7340180277824402,2.8514204025268555,-0.072269931435585,0.9620642066001892,0.9620642066001892,0.0,192.36798095703125,216.0,57952.98828125,0.0,3808.96240234375,1.0,279.34161376953125,283.1092529296875,295.3962707519531,299.0701904296875,293.1499938964844,293.1499938964844,279.04998779296875,32561.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343868494033812,1.0,0.0,0.0,3.67751145362854,3.677535057067871,9.024047358252574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1845703125,0.0,1538.0677490234375,1895.4371337890625,0.0,3721.28466796875,0.909176766872406,1.0,0.0,3.0,1.0,0.0
18110280,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8851678371429443,0.465986967086792,0.4213052690029144,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.7344487905502319,0.6366255879402161,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9429357647895812,0.5560663342475891,0.389225572347641,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8579603433609009,0.4242923855781555,0.4042798578739166,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7235366702079773,0.2485723346471786,1.134001612663269,285.02642822265625,284.95001220703125,301.0694274902344,292.4100341796875,298.1584777832031,299.31268310546875,285.0260925292969,1.0,0.669021487236023,0.2884303629398346,0.2884303629398346,1.0,1.0,-3.5854382514953613,0.7340180277824402,2.8514204025268555,-0.072269931435585,0.9620642066001892,0.9620642066001892,0.0,192.36798095703125,216.0,57952.98828125,0.0,3808.96240234375,1.0,279.34161376953125,283.1092529296875,295.3962707519531,299.0701904296875,293.1499938964844,293.1499938964844,279.04998779296875,32561.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343868494033812,1.0,0.0,0.0,3.67751145362854,3.677535057067871,9.024047358252574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1845703125,0.0,1538.0677490234375,1895.4371337890625,0.0,3721.28466796875,0.909176766872406,1.0,0.0,3.0,1.0,0.0
18110340,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8757412433624268,0.4645977914333343,0.4206431806087494,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7313860654830933,0.6559382081031799,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9347108602523804,0.5594324469566345,0.3919766843318939,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8500351905822754,0.4243260324001312,0.4048211872577667,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7171303629875183,0.2485259175300598,1.1359190940856934,284.9141845703125,284.95001220703125,301.0643005371094,292.3963623046875,298.1358947753906,299.2854309082031,284.9154663085937,1.0,0.6765496134757996,0.2892653048038482,0.2892653048038482,1.0,1.0,-3.614168882369995,0.7443358898162842,2.869832992553711,-0.0681706219911575,0.8772156834602356,0.8772156834602356,0.0,200.41555786132807,219.0,59191.2734375,0.0,3932.03271484375,1.0,279.0570678710937,282.9645690917969,295.4357604980469,299.2598876953125,293.1499938964844,293.1499938964844,279.3500061035156,37545.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460783004760742,1.0,0.0,0.0,3.619402885437012,3.619426965713501,8.741121177990863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.25244140625,0.0,1510.8607177734375,1895.4371337890625,0.0,3827.564697265625,0.8996424078941345,1.0,0.0,3.0,1.0,0.0
18110400,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8757412433624268,0.4645977914333343,0.4206431806087494,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7313860654830933,0.6559382081031799,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9347108602523804,0.5594324469566345,0.3919766843318939,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8500351905822754,0.4243260324001312,0.4048211872577667,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7171303629875183,0.2485259175300598,1.1359190940856934,284.9141845703125,284.95001220703125,301.0643005371094,292.3963623046875,298.1358947753906,299.2854309082031,284.9154663085937,1.0,0.6765496134757996,0.2892653048038482,0.2892653048038482,1.0,1.0,-3.614168882369995,0.7443358898162842,2.869832992553711,-0.0681706219911575,0.8772156834602356,0.8772156834602356,0.0,200.41555786132807,219.0,59191.2734375,0.0,3932.03271484375,1.0,279.0570678710937,282.9645690917969,295.4357604980469,299.2598876953125,293.1499938964844,293.1499938964844,279.3500061035156,37545.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460783004760742,1.0,0.0,0.0,3.619402885437012,3.619426965713501,8.741121177990863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.25244140625,0.0,1510.8607177734375,1895.4371337890625,0.0,3827.564697265625,0.8996424078941345,1.0,0.0,3.0,1.0,0.0
18110460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.86913001537323,0.4642766714096069,0.4202558100223541,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.7286904454231262,0.6702397465705872,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9296085834503174,0.5637773275375366,0.3949202597141266,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.844574511051178,0.4249506890773773,0.4054024815559387,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7123769521713257,0.2487645447254181,1.1373438835144043,285.02197265625,284.95001220703125,301.0580139160156,292.382568359375,298.12432861328125,299.272216796875,285.0212707519531,1.0,0.6825322508811951,0.2893868386745453,0.2893868386745453,1.0,1.0,-3.636864185333252,0.7508429884910583,2.886021375656128,-0.0668313428759574,0.9823727607727052,0.9823727607727052,0.0,206.56329345703125,222.0,58821.66015625,0.0,4029.2783203125,1.0,279.3422241210937,283.0894775390625,295.3750915527344,299.1101379394531,293.1499938964844,293.1499938964844,279.04998779296875,32765.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409834146499634,1.0,0.0,0.0,3.753085136413574,3.7531096935272217,9.398750648870192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5322265625,0.0,1626.025390625,1895.4371337890625,0.0,3781.383056640625,0.9263444542884828,1.0,0.0,3.0,1.0,0.0
18110520,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.86913001537323,0.4642766714096069,0.4202558100223541,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.7286904454231262,0.6702397465705872,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9296085834503174,0.5637773275375366,0.3949202597141266,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.844574511051178,0.4249506890773773,0.4054024815559387,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7123769521713257,0.2487645447254181,1.1373438835144043,285.02197265625,284.95001220703125,301.0580139160156,292.382568359375,298.12432861328125,299.272216796875,285.0212707519531,1.0,0.6825322508811951,0.2893868386745453,0.2893868386745453,1.0,1.0,-3.636864185333252,0.7508429884910583,2.886021375656128,-0.0668313428759574,0.9823727607727052,0.9823727607727052,0.0,206.56329345703125,222.0,58821.66015625,0.0,4029.2783203125,1.0,279.3422241210937,283.0894775390625,295.3750915527344,299.1101379394531,293.1499938964844,293.1499938964844,279.04998779296875,32765.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409834146499634,1.0,0.0,0.0,3.753085136413574,3.7531096935272217,9.398750648870192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5322265625,0.0,1626.025390625,1895.4371337890625,0.0,3781.383056640625,0.9263444542884828,1.0,0.0,3.0,1.0,0.0
18110580,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8632734417915344,0.462772399187088,0.4193868339061737,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.724662721157074,0.6825149059295654,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9254052639007568,0.5670468807220459,0.3975256979465484,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8399214148521423,0.4248464703559875,0.4057065844535827,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.708092451095581,0.2485794425010681,1.138022780418396,284.9036865234375,284.95001220703125,301.0505676269531,292.36871337890625,298.1083984375,299.2538757324219,284.9051208496094,1.0,0.6874656081199646,0.2895083725452423,0.2895083725452423,1.0,1.0,-3.654908657073975,0.756035566329956,2.8988730907440186,-0.0656611695885658,0.8875635266304016,0.8875635266304016,0.0,211.8836975097656,225.0,59953.89453125,0.0,4110.09814453125,1.0,279.0565185546875,282.9413146972656,295.40631103515625,299.2807312011719,293.1499938964844,293.1499938964844,279.3500061035156,37845.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521635174751282,1.0,0.0,0.0,3.686898708343506,3.686923503875733,9.070176361092308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.064453125,0.0,1588.55908203125,1895.4371337890625,0.0,3882.431640625,0.9148368239402772,1.0,0.0,3.0,1.0,0.0
18110640,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8632734417915344,0.462772399187088,0.4193868339061737,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.724662721157074,0.6825149059295654,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9254052639007568,0.5670468807220459,0.3975256979465484,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8399214148521423,0.4248464703559875,0.4057065844535827,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.708092451095581,0.2485794425010681,1.138022780418396,284.9036865234375,284.95001220703125,301.0505676269531,292.36871337890625,298.1083984375,299.2538757324219,284.9051208496094,1.0,0.6874656081199646,0.2895083725452423,0.2895083725452423,1.0,1.0,-3.654908657073975,0.756035566329956,2.8988730907440186,-0.0656611695885658,0.8875635266304016,0.8875635266304016,0.0,211.8836975097656,225.0,59953.89453125,0.0,4110.09814453125,1.0,279.0565185546875,282.9413146972656,295.40631103515625,299.2807312011719,293.1499938964844,293.1499938964844,279.3500061035156,37845.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521635174751282,1.0,0.0,0.0,3.686898708343506,3.686923503875733,9.070176361092308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.064453125,0.0,1588.55908203125,1895.4371337890625,0.0,3882.431640625,0.9148368239402772,1.0,0.0,3.0,1.0,0.0
18110700,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8600611686706543,0.4625090360641479,0.4189558327198028,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9985987544059752,0.7229686975479126,0.6854842901229858,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.922903060913086,0.5691414475440979,0.3988362848758697,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8372881412506104,0.4250460565090179,0.4058099091053009,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7055826187133789,0.2486236095428466,1.1381850242614746,285.0220031738281,284.95001220703125,301.0464172363281,292.3617858886719,298.1054382324219,299.2513122558594,285.0237731933594,1.0,0.6894575953483582,0.2895691394805908,0.2895691394805908,1.0,1.0,-3.6598730087280273,0.7575502991676331,2.902322769165039,-0.0651597455143928,0.9711804389953612,0.9711804389953612,0.0,214.7091827392578,225.0,59172.79296875,0.0,4140.9619140625,1.0,279.3030090332031,283.08154296875,295.3437805175781,299.0677490234375,293.1499938964844,293.1499938964844,279.3500061035156,33899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473797082901,1.0,0.0,0.0,3.735983848571777,3.7360081672668457,9.31329282138904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5126953125,0.0,1614.8629150390625,1895.4371337890625,0.0,3839.326171875,0.924567699432373,1.0,0.0,3.0,1.0,0.0
18110760,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8571304678916931,0.4624035656452179,0.4189499020576477,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9957318305969238,0.7219560742378235,0.6844730973243713,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9206421375274658,0.5713883638381958,0.4004571735858917,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8348297476768494,0.425388753414154,0.4062069654464721,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7032279372215271,0.2487666457891464,1.139205813407898,285.01470947265625,284.95001220703125,301.0419921875,292.3548278808594,298.1053161621094,299.2524108886719,285.0134582519531,1.0,0.6911209225654602,0.2897352576255798,0.2897352576255798,1.0,1.0,-3.66231369972229,0.7587211728096008,2.903592348098755,-0.0645869597792625,0.9898945689201356,0.9898945689201356,0.0,217.49148559570312,228.0,59328.31640625,0.0,4164.87451171875,1.0,279.3436279296875,283.0732727050781,295.3423767089844,299.1138610839844,293.1499938964844,293.1499938964844,279.04998779296875,33174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461750388145448,1.0,0.0,0.0,3.803884744644165,3.80390977859497,9.65490471571684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4736328125,0.0,1689.176513671875,1895.4371337890625,0.0,3828.439453125,0.937826931476593,1.0,0.0,3.0,1.0,0.0
18110820,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8511087894439697,0.460816353559494,0.4180539548397064,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.990038514137268,0.7196527719497681,0.6825762391090393,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9160339832305908,0.5746120810508728,0.4030686914920807,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.829929530620575,0.4251917898654938,0.4064639508724212,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6984958648681641,0.248502567410469,1.1397395133972168,284.8920288085937,284.95001220703125,301.03228759765625,292.3409118652344,298.0974426269531,299.2451477050781,284.8934020996094,1.0,0.6937152743339539,0.2900674641132355,0.2900674641132355,1.0,1.0,-3.6630513668060303,0.7600015997886658,2.90304970741272,-0.0634431838989257,0.8853740096092224,0.8853740096092224,0.0,222.7054748535156,231.0,60165.63671875,0.0,4199.46142578125,1.0,279.0562438964844,282.9261779785156,295.3717956542969,299.2647399902344,293.1499938964844,293.1499938964844,279.3500061035156,38510.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560559988021852,1.0,0.0,0.0,3.7137818336486816,3.7138068675994873,9.202929049934028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.27880859375,0.0,1624.4027099609375,1895.4371337890625,0.0,3917.35205078125,0.9212393760681152,1.0,0.0,3.0,1.0,0.0
18110880,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8511087894439697,0.460816353559494,0.4180539548397064,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.990038514137268,0.7196527719497681,0.6825762391090393,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9160339832305908,0.5746120810508728,0.4030686914920807,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.829929530620575,0.4251917898654938,0.4064639508724212,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6984958648681641,0.248502567410469,1.1397395133972168,284.8920288085937,284.95001220703125,301.03228759765625,292.3409118652344,298.0974426269531,299.2451477050781,284.8934020996094,1.0,0.6937152743339539,0.2900674641132355,0.2900674641132355,1.0,1.0,-3.6630513668060303,0.7600015997886658,2.90304970741272,-0.0634431838989257,0.8853740096092224,0.8853740096092224,0.0,222.7054748535156,231.0,60165.63671875,0.0,4199.46142578125,1.0,279.0562438964844,282.9261779785156,295.3717956542969,299.2647399902344,293.1499938964844,293.1499938964844,279.3500061035156,38510.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560559988021852,1.0,0.0,0.0,3.7137818336486816,3.7138068675994873,9.202929049934028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.27880859375,0.0,1624.4027099609375,1895.4371337890625,0.0,3917.35205078125,0.9212393760681152,1.0,0.0,3.0,1.0,0.0
18110940,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8472952842712402,0.4604366421699524,0.4175218343734741,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.986327826976776,0.7192219495773315,0.6818318367004395,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9141031503677368,0.5789946913719177,0.405959814786911,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8269097208976746,0.4257123172283172,0.4068533480167389,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6954857110977173,0.2486613988876342,1.1403518915176392,285.0074462890625,284.95001220703125,301.0214233398437,292.3269958496094,298.0984802246094,299.249267578125,285.0068054199219,1.0,0.6959046125411987,0.2903996706008911,0.2903996706008911,1.0,1.0,-3.666187047958374,0.7619301080703735,2.90425705909729,-0.0624473728239536,0.9840999841690063,0.9840999841690063,0.0,226.3150329589844,234.0,59364.9375,0.0,4230.505859375,1.0,279.3427429199219,283.0661926269531,295.30816650390625,299.0823059082031,293.1499938964844,293.1499938964844,279.04998779296875,33660.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485949277877808,1.0,0.0,0.0,3.8115546703338623,3.811579942703247,9.693878837424563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.87890625,0.0,1702.1678466796875,1895.4371337890625,0.0,3850.295166015625,0.940132200717926,1.0,0.0,3.0,1.0,0.0
18111000,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8472952842712402,0.4604366421699524,0.4175218343734741,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.986327826976776,0.7192219495773315,0.6818318367004395,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9141031503677368,0.5789946913719177,0.405959814786911,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8269097208976746,0.4257123172283172,0.4068533480167389,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6954857110977173,0.2486613988876342,1.1403518915176392,285.0074462890625,284.95001220703125,301.0214233398437,292.3269958496094,298.0984802246094,299.249267578125,285.0068054199219,1.0,0.6959046125411987,0.2903996706008911,0.2903996706008911,1.0,1.0,-3.666187047958374,0.7619301080703735,2.90425705909729,-0.0624473728239536,0.9840999841690063,0.9840999841690063,0.0,226.3150329589844,234.0,59364.9375,0.0,4230.505859375,1.0,279.3427429199219,283.0661926269531,295.30816650390625,299.0823059082031,293.1499938964844,293.1499938964844,279.04998779296875,33660.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485949277877808,1.0,0.0,0.0,3.8115546703338623,3.811579942703247,9.693878837424563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.87890625,0.0,1702.1678466796875,1895.4371337890625,0.0,3850.295166015625,0.940132200717926,1.0,0.0,3.0,1.0,0.0
18111060,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8432435989379883,0.4589197635650635,0.41660937666893,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9823887944221495,0.7178398966789246,0.6810044646263123,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9118955731391908,0.5823165774345398,0.4085812270641327,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.823745608329773,0.4255477786064148,0.4070668816566467,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6923884749412537,0.2484369277954101,1.1407133340835571,284.8926696777344,284.95001220703125,301.0094299316406,292.3130798339844,298.091796875,299.2442626953125,284.8941345214844,1.0,0.6979056000709534,0.2908961474895477,0.2908961474895477,1.0,1.0,-3.66795015335083,0.7640047669410706,2.903945207595825,-0.0607158988714218,0.8827340602874756,0.8827340602874756,0.0,230.0119781494141,237.0,60142.5,0.0,4258.40185546875,1.0,279.0562438964844,282.9272766113281,295.33917236328125,299.2296447753906,293.1499938964844,293.1499938964844,279.3500061035156,38756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574647545814514,1.0,0.0,0.0,3.7111546993255615,3.711179733276367,9.18991304388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8564453125,0.0,1623.2459716796875,1895.4371337890625,0.0,3929.954345703125,0.9208921194076538,1.0,0.0,3.0,1.0,0.0
18111120,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8432435989379883,0.4589197635650635,0.41660937666893,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9823887944221495,0.7178398966789246,0.6810044646263123,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9118955731391908,0.5823165774345398,0.4085812270641327,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.823745608329773,0.4255477786064148,0.4070668816566467,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6923884749412537,0.2484369277954101,1.1407133340835571,284.8926696777344,284.95001220703125,301.0094299316406,292.3130798339844,298.091796875,299.2442626953125,284.8941345214844,1.0,0.6979056000709534,0.2908961474895477,0.2908961474895477,1.0,1.0,-3.66795015335083,0.7640047669410706,2.903945207595825,-0.0607158988714218,0.8827340602874756,0.8827340602874756,0.0,230.0119781494141,237.0,60142.5,0.0,4258.40185546875,1.0,279.0562438964844,282.9272766113281,295.33917236328125,299.2296447753906,293.1499938964844,293.1499938964844,279.3500061035156,38756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574647545814514,1.0,0.0,0.0,3.7111546993255615,3.711179733276367,9.18991304388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8564453125,0.0,1623.2459716796875,1895.4371337890625,0.0,3929.954345703125,0.9208921194076538,1.0,0.0,3.0,1.0,0.0
