time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8403869867324829,0.4585878849029541,0.4161036610603332,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9794735312461852,0.7177042961120605,0.6806195974349976,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.911098062992096,0.5867965817451477,0.4115227162837982,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8215491771697998,0.4260914027690887,0.407455563545227,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6901898384094238,0.2486366927623748,1.1413863897323608,285.0085754394531,284.95001220703125,300.99627685546875,292.2991943359375,298.09307861328125,299.2494201660156,285.0079650878906,1.0,0.6998277306556702,0.2913925945758819,0.2913925945758819,1.0,1.0,-3.671683788299561,0.766633152961731,2.90505051612854,-0.0591271668672561,0.982459306716919,0.982459306716919,0.0,232.91091918945312,240.0,59342.21875,0.0,4286.697265625,1.0,279.3427124023437,283.0677185058594,295.2782897949219,299.0499572753906,293.1499938964844,293.1499938964844,279.04998779296875,33696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496049880981444,1.0,0.0,0.0,3.808486461639404,3.808511734008789,9.678278729552403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3681640625,0.0,1698.760986328125,1895.4371337890625,0.0,3859.40283203125,0.9394784569740297,1.0,0.0,3.0,1.0,0.0
18111240,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8403869867324829,0.4585878849029541,0.4161036610603332,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9794735312461852,0.7177042961120605,0.6806195974349976,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.911098062992096,0.5867965817451477,0.4115227162837982,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8215491771697998,0.4260914027690887,0.407455563545227,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6901898384094238,0.2486366927623748,1.1413863897323608,285.0085754394531,284.95001220703125,300.99627685546875,292.2991943359375,298.09307861328125,299.2494201660156,285.0079650878906,1.0,0.6998277306556702,0.2913925945758819,0.2913925945758819,1.0,1.0,-3.671683788299561,0.766633152961731,2.90505051612854,-0.0591271668672561,0.982459306716919,0.982459306716919,0.0,232.91091918945312,240.0,59342.21875,0.0,4286.697265625,1.0,279.3427124023437,283.0677185058594,295.2782897949219,299.0499572753906,293.1499938964844,293.1499938964844,279.04998779296875,33696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496049880981444,1.0,0.0,0.0,3.808486461639404,3.808511734008789,9.678278729552403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3681640625,0.0,1698.760986328125,1895.4371337890625,0.0,3859.40283203125,0.9394784569740297,1.0,0.0,3.0,1.0,0.0
18111300,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8390101790428162,0.4579371511936188,0.4158690571784973,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9780501127243042,0.7171700596809387,0.6804935932159424,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9107465147972108,0.5885734558105469,0.4130096137523651,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8205161690711975,0.4260974824428558,0.4077087044715881,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6891870498657227,0.2486021369695663,1.1420304775238037,284.8797607421875,284.95001220703125,300.9892883300781,292.29229736328125,298.09039306640625,299.2481384277344,284.8773193359375,1.0,0.7008465528488159,0.2916408181190491,0.2916408181190491,1.0,1.0,-3.674125671386719,0.7680967450141907,2.906028985977173,-0.0581534020602703,0.8948799967765808,0.8948799967765808,0.0,234.3842163085937,240.0,60350.4609375,0.0,4302.56591796875,1.0,279.0940856933594,282.9116516113281,295.326416015625,299.2637634277344,293.1499938964844,293.1499938964844,279.04998779296875,37192.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559664726257324,1.0,0.0,0.0,3.7855899333953857,3.7856156826019287,9.562257901052362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.48828125,0.0,1698.5665283203125,1895.4371337890625,0.0,3916.55029296875,0.9346624612808228,1.0,0.0,3.0,1.0,0.0
18111360,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8368663191795349,0.4570949077606201,0.4152047038078308,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9758166670799256,0.7163836359977722,0.6798762679100037,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9094921350479126,0.5901747345924377,0.4141795635223388,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8187994360923767,0.4259253144264221,0.4076599776744842,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6875305771827698,0.2484337240457534,1.141804814338684,284.8941650390625,284.95001220703125,300.98199462890625,292.285400390625,298.08624267578125,299.244873046875,284.895751953125,1.0,0.7017002701759338,0.2918532490730285,0.2918532490730285,1.0,1.0,-3.673664569854736,0.7686764597892761,2.9049882888793945,-0.0574489198625087,0.8823388814926147,0.8823388814926147,0.0,236.29302978515625,243.0,60118.63671875,0.0,4313.27978515625,1.0,279.0563049316406,282.92926025390625,295.3109741210937,299.19940185546875,293.1499938964844,293.1499938964844,279.3500061035156,38761.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583593010902404,1.0,0.0,0.0,3.707725524902344,3.707750797271729,9.172937893708876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.564453125,0.0,1619.33251953125,1895.4371337890625,0.0,3937.94677734375,0.9201923608779908,1.0,0.0,3.0,1.0,0.0
18111420,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8342743515968323,0.4567607939243316,0.4146963655948639,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9729776382446288,0.7162143588066101,0.6794710159301758,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9089738726615906,0.5947036147117615,0.4171508848667145,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8167869448661804,0.426449567079544,0.4080285727977752,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6855489015579224,0.2486376166343689,1.142488718032837,285.0092468261719,284.95001220703125,300.9665832519531,292.27166748046875,298.08709716796875,299.250244140625,285.00860595703125,1.0,0.703553318977356,0.2922781407833099,0.2922781407833099,1.0,1.0,-3.6773955821990967,0.7710735201835632,2.9063220024108887,-0.05606335029006,0.9822030067443848,0.9822030067443848,0.0,239.0625457763672,246.0,59326.19921875,0.0,4340.8525390625,1.0,279.3427124023437,283.0686340332031,295.25067138671875,299.02081298828125,293.1499938964844,293.1499938964844,279.04998779296875,33675.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504930377006532,1.0,0.0,0.0,3.8065247535705566,3.8065497875213614,9.668310667620972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4287109375,0.0,1696.2452392578125,1895.4371337890625,0.0,3867.40283203125,0.9390238523483276,1.0,0.0,3.0,1.0,0.0
18111480,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8342743515968323,0.4567607939243316,0.4146963655948639,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9729776382446288,0.7162143588066101,0.6794710159301758,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9089738726615906,0.5947036147117615,0.4171508848667145,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8167869448661804,0.426449567079544,0.4080285727977752,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6855489015579224,0.2486376166343689,1.142488718032837,285.0092468261719,284.95001220703125,300.9665832519531,292.27166748046875,298.08709716796875,299.250244140625,285.00860595703125,1.0,0.703553318977356,0.2922781407833099,0.2922781407833099,1.0,1.0,-3.6773955821990967,0.7710735201835632,2.9063220024108887,-0.05606335029006,0.9822030067443848,0.9822030067443848,0.0,239.0625457763672,246.0,59326.19921875,0.0,4340.8525390625,1.0,279.3427124023437,283.0686340332031,295.25067138671875,299.02081298828125,293.1499938964844,293.1499938964844,279.04998779296875,33675.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504930377006532,1.0,0.0,0.0,3.8065247535705566,3.8065497875213614,9.668310667620972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4287109375,0.0,1696.2452392578125,1895.4371337890625,0.0,3867.40283203125,0.9390238523483276,1.0,0.0,3.0,1.0,0.0
18111540,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.830952525138855,0.4552622437477112,0.41378915309906,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9692848324775696,0.7148303985595703,0.6786696314811707,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9075727462768556,0.5981069803237915,0.4198256134986877,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8141387104988098,0.4262544214725494,0.4082048833370209,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6830436587333679,0.2484280318021774,1.1428778171539309,284.8945007324219,284.95001220703125,300.95001220703125,292.2580261230469,298.0797424316406,299.2457275390625,284.8959045410156,1.0,0.7053788304328918,0.2927030324935913,0.2927030324935913,1.0,1.0,-3.6792492866516113,0.7729604244232178,2.9062888622283936,-0.0544842332601547,0.8821666240692139,0.8821666240692139,0.0,242.3959197998047,249.0,60106.9765625,0.0,4366.849609375,1.0,279.0562744140625,282.9296569824219,295.2835388183594,299.170654296875,293.1499938964844,293.1499938964844,279.3500061035156,38729.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592699408531188,1.0,0.0,0.0,3.706799030303955,3.7068240642547607,9.16835404041194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.7822265625,0.0,1618.021240234375,1895.4371337890625,0.0,3946.0751953125,0.9199097156524658,1.0,0.0,3.0,1.0,0.0
18111600,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.830952525138855,0.4552622437477112,0.41378915309906,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9692848324775696,0.7148303985595703,0.6786696314811707,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9075727462768556,0.5981069803237915,0.4198256134986877,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8141387104988098,0.4262544214725494,0.4082048833370209,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6830436587333679,0.2484280318021774,1.1428778171539309,284.8945007324219,284.95001220703125,300.95001220703125,292.2580261230469,298.0797424316406,299.2457275390625,284.8959045410156,1.0,0.7053788304328918,0.2927030324935913,0.2927030324935913,1.0,1.0,-3.6792492866516113,0.7729604244232178,2.9062888622283936,-0.0544842332601547,0.8821666240692139,0.8821666240692139,0.0,242.3959197998047,249.0,60106.9765625,0.0,4366.849609375,1.0,279.0562744140625,282.9296569824219,295.2835388183594,299.170654296875,293.1499938964844,293.1499938964844,279.3500061035156,38729.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592699408531188,1.0,0.0,0.0,3.706799030303955,3.7068240642547607,9.16835404041194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.7822265625,0.0,1618.021240234375,1895.4371337890625,0.0,3946.0751953125,0.9199097156524658,1.0,0.0,3.0,1.0,0.0
18111660,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8284883499145508,0.4549184441566467,0.4132739901542663,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9664023518562316,0.7145881652832031,0.6781988143920898,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9071783423423768,0.6026747822761536,0.4228217899799347,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8121773600578308,0.4267486929893493,0.4085453152656555,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6811621189117432,0.2486216574907302,1.143515944480896,285.0092163085937,284.95001220703125,300.9326171875,292.2442321777344,298.0802001953125,299.2511291503906,285.0085754394531,1.0,0.7071943283081055,0.2931249737739563,0.2931249737739563,1.0,1.0,-3.6828343868255615,0.7753125429153442,2.907521963119507,-0.0530886501073837,0.981827676296234,0.981827676296234,0.0,245.1414337158203,252.0,59310.8515625,0.0,4393.96240234375,1.0,279.3427124023437,283.0689392089844,295.2232666015625,298.9921264648437,293.1499938964844,293.1499938964844,279.04998779296875,33671.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514090418815612,1.0,0.0,0.0,3.805238723754883,3.805263757705689,9.661779358793865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7080078125,0.0,1694.6689453125,1895.4371337890625,0.0,3875.647216796875,0.9387296438217164,1.0,0.0,3.0,1.0,0.0
18111720,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8284883499145508,0.4549184441566467,0.4132739901542663,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9664023518562316,0.7145881652832031,0.6781988143920898,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9071783423423768,0.6026747822761536,0.4228217899799347,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8121773600578308,0.4267486929893493,0.4085453152656555,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6811621189117432,0.2486216574907302,1.143515944480896,285.0092163085937,284.95001220703125,300.9326171875,292.2442321777344,298.0802001953125,299.2511291503906,285.0085754394531,1.0,0.7071943283081055,0.2931249737739563,0.2931249737739563,1.0,1.0,-3.6828343868255615,0.7753125429153442,2.907521963119507,-0.0530886501073837,0.981827676296234,0.981827676296234,0.0,245.1414337158203,252.0,59310.8515625,0.0,4393.96240234375,1.0,279.3427124023437,283.0689392089844,295.2232666015625,298.9921264648437,293.1499938964844,293.1499938964844,279.04998779296875,33671.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514090418815612,1.0,0.0,0.0,3.805238723754883,3.805263757705689,9.661779358793865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7080078125,0.0,1694.6689453125,1895.4371337890625,0.0,3875.647216796875,0.9387296438217164,1.0,0.0,3.0,1.0,0.0
18111780,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8252946138381958,0.4534147083759308,0.4123606979846954,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9626435041427612,0.7131326198577881,0.6773295998573303,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9059176445007324,0.6061010956764221,0.425514280796051,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8095613121986389,0.4265228807926178,0.4086928069591522,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6787648797035217,0.2484004497528076,1.1438541412353516,284.8945007324219,284.95001220703125,300.9147644042969,292.2301025390625,298.0725402832031,299.2466125488281,284.8959045410156,1.0,0.7089865207672119,0.2935469448566437,0.2935469448566437,1.0,1.0,-3.684524774551392,0.7771488428115845,2.9073758125305176,-0.0515158474445343,0.8818148374557495,0.8818148374557495,0.0,248.46453857421875,255.0,60088.87890625,0.0,4419.5068359375,1.0,279.0563049316406,282.9300537109375,295.2557983398437,299.1416015625,293.1499938964844,293.1499938964844,279.3500061035156,38732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602254629135132,1.0,0.0,0.0,3.705322504043579,3.7053475379943848,9.161051366390892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0556640625,0.0,1616.3502197265625,1895.4371337890625,0.0,3954.595458984375,0.9195825457572936,1.0,0.0,3.0,1.0,0.0
18111840,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8252946138381958,0.4534147083759308,0.4123606979846954,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9626435041427612,0.7131326198577881,0.6773295998573303,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9059176445007324,0.6061010956764221,0.425514280796051,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8095613121986389,0.4265228807926178,0.4086928069591522,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6787648797035217,0.2484004497528076,1.1438541412353516,284.8945007324219,284.95001220703125,300.9147644042969,292.2301025390625,298.0725402832031,299.2466125488281,284.8959045410156,1.0,0.7089865207672119,0.2935469448566437,0.2935469448566437,1.0,1.0,-3.684524774551392,0.7771488428115845,2.9073758125305176,-0.0515158474445343,0.8818148374557495,0.8818148374557495,0.0,248.46453857421875,255.0,60088.87890625,0.0,4419.5068359375,1.0,279.0563049316406,282.9300537109375,295.2557983398437,299.1416015625,293.1499938964844,293.1499938964844,279.3500061035156,38732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602254629135132,1.0,0.0,0.0,3.705322504043579,3.7053475379943848,9.161051366390892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0556640625,0.0,1616.3502197265625,1895.4371337890625,0.0,3954.595458984375,0.9195825457572936,1.0,0.0,3.0,1.0,0.0
18111900,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8237417340278625,0.4531504213809967,0.4118921458721161,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9607638716697692,0.7128638029098511,0.6768274307250977,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9053519368171692,0.6083171367645264,0.426861822605133,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8082481622695923,0.4266738891601562,0.4087039530277252,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6775543093681335,0.2484278827905655,1.1437216997146606,285.0137023925781,284.95001220703125,300.9056701660156,292.222900390625,298.072021484375,299.2484130859375,285.0154724121094,1.0,0.709804356098175,0.2937579154968261,0.2937579154968261,1.0,1.0,-3.684824228286743,0.7779263257980347,2.906898021697998,-0.0509072057902812,0.963169515132904,0.963169515132904,0.0,250.0525054931641,255.0,59177.9765625,0.0,4430.33203125,1.0,279.30328369140625,283.0736999511719,295.1939697265625,298.9193420410156,293.1499938964844,293.1499938964844,279.3500061035156,34501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543945789337158,1.0,0.0,0.0,3.744149684906006,3.744174242019653,9.354050121146428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.5712890625,0.0,1628.9576416015625,1895.4371337890625,0.0,3902.46435546875,0.9268976449966432,1.0,0.0,3.0,1.0,0.0
18111960,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.822899580001831,0.4530608057975769,0.4118304252624511,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9596922993659972,0.7128150463104248,0.676781952381134,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9055961966514589,0.6107047200202942,0.4285270571708679,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8075968027114868,0.4269865155220032,0.4090001583099365,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6769500970840454,0.2485815584659576,1.1444262266159058,285.0091552734375,284.95001220703125,300.896484375,292.2156066894531,298.07281494140625,299.2520446777344,285.0081787109375,1.0,0.7107696533203125,0.2939532995223999,0.2939532995223999,1.0,1.0,-3.687899589538574,0.7794002294540405,2.908499240875244,-0.0501777790486812,0.9813265800476074,0.9813265800476074,0.0,251.2126617431641,258.0,59288.42578125,0.0,4446.1416015625,1.0,279.3437194824219,283.0690612792969,295.19384765625,298.9615173339844,293.1499938964844,293.1499938964844,279.04998779296875,33617.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523360133171082,1.0,0.0,0.0,3.805231809616089,3.8052570819854736,9.661744115874171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.517578125,0.0,1694.2425537109375,1895.4371337890625,0.0,3883.982177734375,0.938446581363678,1.0,0.0,3.0,1.0,0.0
18112020,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8198055028915405,0.451553076505661,0.4109198451042175,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9558938145637512,0.7112898826599121,0.6758540868759155,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9044694304466248,0.6141510605812073,0.4312414824962616,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8049892783164978,0.4267319738864898,0.4091249108314514,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6746611595153809,0.2483495026826858,1.1447265148162842,284.8945007324219,284.95001220703125,300.8778076171875,292.2008056640625,298.06494140625,299.2475280761719,284.8959045410156,1.0,0.7125340700149536,0.294344037771225,0.294344037771225,1.0,1.0,-3.689476251602173,0.7811060547828674,2.90837025642395,-0.0487076230347156,0.8813230991363525,0.8813230991363525,0.0,254.52381896972656,261.0,60063.96875,0.0,4471.353515625,1.0,279.05633544921875,282.9305725097656,295.22662353515625,299.1107177734375,293.1499938964844,293.1499938964844,279.3500061035156,38740.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961215615272522,1.0,0.0,0.0,3.7033088207244873,3.703333854675293,9.151096946879987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3857421875,0.0,1614.0933837890625,1895.4371337890625,0.0,3963.41455078125,0.9191370606422424,1.0,0.0,3.0,1.0,0.0
18112080,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8198055028915405,0.451553076505661,0.4109198451042175,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9558938145637512,0.7112898826599121,0.6758540868759155,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9044694304466248,0.6141510605812073,0.4312414824962616,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8049892783164978,0.4267319738864898,0.4091249108314514,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6746611595153809,0.2483495026826858,1.1447265148162842,284.8945007324219,284.95001220703125,300.8778076171875,292.2008056640625,298.06494140625,299.2475280761719,284.8959045410156,1.0,0.7125340700149536,0.294344037771225,0.294344037771225,1.0,1.0,-3.689476251602173,0.7811060547828674,2.90837025642395,-0.0487076230347156,0.8813230991363525,0.8813230991363525,0.0,254.52381896972656,261.0,60063.96875,0.0,4471.353515625,1.0,279.05633544921875,282.9305725097656,295.22662353515625,299.1107177734375,293.1499938964844,293.1499938964844,279.3500061035156,38740.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961215615272522,1.0,0.0,0.0,3.7033088207244873,3.703333854675293,9.151096946879987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3857421875,0.0,1614.0933837890625,1895.4371337890625,0.0,3963.41455078125,0.9191370606422424,1.0,0.0,3.0,1.0,0.0
18112140,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8174735903739929,0.4511885643005371,0.4103896915912628,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9529146552085876,0.710898220539093,0.6752469539642334,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9042357206344604,0.6187853813171387,0.4342797100543976,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8030470013618469,0.4271668493747711,0.409410148859024,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6729283928871155,0.2485198080539703,1.1452624797821045,285.0086975097656,284.95001220703125,300.8587646484375,292.1856994628906,298.0650939941406,299.2530212402344,285.0080261230469,1.0,0.7142910957336426,0.29473477602005,0.29473477602005,1.0,1.0,-3.692740201950073,0.7832764387130737,2.909463882446289,-0.0474234409630298,0.9804231524467468,0.9804231524467468,0.0,257.262451171875,264.0,59263.9140625,0.0,4497.7001953125,1.0,279.3426818847656,283.0694580078125,295.16485595703125,298.93048095703125,293.1499938964844,293.1499938964844,279.04998779296875,33676.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533843994140624,1.0,0.0,0.0,3.801663398742676,3.801688671112061,9.643631528888363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.33203125,0.0,1690.4329833984375,1895.4371337890625,0.0,3893.39990234375,0.9379270076751708,1.0,0.0,3.0,1.0,0.0
18112200,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8174735903739929,0.4511885643005371,0.4103896915912628,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9529146552085876,0.710898220539093,0.6752469539642334,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9042357206344604,0.6187853813171387,0.4342797100543976,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8030470013618469,0.4271668493747711,0.409410148859024,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6729283928871155,0.2485198080539703,1.1452624797821045,285.0086975097656,284.95001220703125,300.8587646484375,292.1856994628906,298.0650939941406,299.2530212402344,285.0080261230469,1.0,0.7142910957336426,0.29473477602005,0.29473477602005,1.0,1.0,-3.692740201950073,0.7832764387130737,2.909463882446289,-0.0474234409630298,0.9804231524467468,0.9804231524467468,0.0,257.262451171875,264.0,59263.9140625,0.0,4497.7001953125,1.0,279.3426818847656,283.0694580078125,295.16485595703125,298.93048095703125,293.1499938964844,293.1499938964844,279.04998779296875,33676.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533843994140624,1.0,0.0,0.0,3.801663398742676,3.801688671112061,9.643631528888363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.33203125,0.0,1690.4329833984375,1895.4371337890625,0.0,3893.39990234375,0.9379270076751708,1.0,0.0,3.0,1.0,0.0
18112260,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8144093155860901,0.4496766626834869,0.4094656109809875,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9490630626678468,0.7093032002449036,0.6742441654205322,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9031960368156432,0.622248113155365,0.4370009005069732,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8004849553108215,0.426883190870285,0.4095028340816498,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6707200407981873,0.2482762336730957,1.145500898361206,284.89459228515625,284.95001220703125,300.8393859863281,292.1703186035156,298.0570373535156,299.2484741210937,284.8959655761719,1.0,0.7160258293151855,0.2950871884822845,0.2950871884822845,1.0,1.0,-3.694105625152588,0.7848057150840759,2.909299850463867,-0.0460862070322036,0.880666196346283,0.880666196346283,0.0,260.58154296875,267.0,60032.578125,0.0,4522.4267578125,1.0,279.05633544921875,282.9313049316406,295.1961364746094,299.0780944824219,293.1499938964844,293.1499938964844,279.3500061035156,38752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622207283973694,1.0,0.0,0.0,3.700670480728149,3.700695276260376,9.138062182501016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.802734375,0.0,1611.1583251953125,1895.4371337890625,0.0,3972.35693359375,0.9185627102851868,1.0,0.0,3.0,1.0,0.0
18112320,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8144093155860901,0.4496766626834869,0.4094656109809875,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9490630626678468,0.7093032002449036,0.6742441654205322,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9031960368156432,0.622248113155365,0.4370009005069732,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8004849553108215,0.426883190870285,0.4095028340816498,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6707200407981873,0.2482762336730957,1.145500898361206,284.89459228515625,284.95001220703125,300.8393859863281,292.1703186035156,298.0570373535156,299.2484741210937,284.8959655761719,1.0,0.7160258293151855,0.2950871884822845,0.2950871884822845,1.0,1.0,-3.694105625152588,0.7848057150840759,2.909299850463867,-0.0460862070322036,0.880666196346283,0.880666196346283,0.0,260.58154296875,267.0,60032.578125,0.0,4522.4267578125,1.0,279.05633544921875,282.9313049316406,295.1961364746094,299.0780944824219,293.1499938964844,293.1499938964844,279.3500061035156,38752.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622207283973694,1.0,0.0,0.0,3.700670480728149,3.700695276260376,9.138062182501016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.802734375,0.0,1611.1583251953125,1895.4371337890625,0.0,3972.35693359375,0.9185627102851868,1.0,0.0,3.0,1.0,0.0
18112380,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.81209796667099,0.4493036568164825,0.4089301228523254,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9460605382919312,0.7088398933410645,0.6735719442367554,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9030284881591796,0.6269118189811707,0.4400578439235687,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7986001372337341,0.4272904694080353,0.4097626507282257,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6690573692321777,0.2484362423419952,1.1459918022155762,285.0084533691406,284.95001220703125,300.8196716308594,292.1547241210937,298.0570678710937,299.2539978027344,285.0077819824219,1.0,0.7177562117576599,0.2954396307468414,0.2954396307468414,1.0,1.0,-3.6972227096557617,0.7868133187294006,2.910409450531006,-0.0449325405061244,0.9794740676879884,0.9794740676879884,0.0,263.3176574707031,270.0,59231.52734375,0.0,4548.42236328125,1.0,279.3426513671875,283.0699157714844,295.1338195800781,298.897216796875,293.1499938964844,293.1499938964844,279.04998779296875,33678.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954380214214325,1.0,0.0,0.0,3.7990856170654297,3.7991106510162354,9.630558679418757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5625,0.0,1687.3656005859375,1895.4371337890625,0.0,3902.33544921875,0.9373471140861512,1.0,0.0,3.0,1.0,0.0
18112440,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.81209796667099,0.4493036568164825,0.4089301228523254,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9460605382919312,0.7088398933410645,0.6735719442367554,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9030284881591796,0.6269118189811707,0.4400578439235687,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7986001372337341,0.4272904694080353,0.4097626507282257,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6690573692321777,0.2484362423419952,1.1459918022155762,285.0084533691406,284.95001220703125,300.8196716308594,292.1547241210937,298.0570678710937,299.2539978027344,285.0077819824219,1.0,0.7177562117576599,0.2954396307468414,0.2954396307468414,1.0,1.0,-3.6972227096557617,0.7868133187294006,2.910409450531006,-0.0449325405061244,0.9794740676879884,0.9794740676879884,0.0,263.3176574707031,270.0,59231.52734375,0.0,4548.42236328125,1.0,279.3426513671875,283.0699157714844,295.1338195800781,298.897216796875,293.1499938964844,293.1499938964844,279.04998779296875,33678.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954380214214325,1.0,0.0,0.0,3.7990856170654297,3.7991106510162354,9.630558679418757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5625,0.0,1687.3656005859375,1895.4371337890625,0.0,3902.33544921875,0.9373471140861512,1.0,0.0,3.0,1.0,0.0
18112500,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8109275102615356,0.4486393332481384,0.408676415681839,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9445550441741944,0.7081334590911865,0.6732825636863708,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9029269218444824,0.6287392973899841,0.4415921568870544,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7976812124252319,0.427223801612854,0.4099476039409637,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6682765483856201,0.2483772784471511,1.1465286016464231,284.88006591796875,284.95001220703125,300.8097229003906,292.1468200683594,298.0536804199219,299.252685546875,284.8777160644531,1.0,0.7186897993087769,0.2956158220767975,0.2956158220767975,1.0,1.0,-3.699291467666626,0.7879500985145569,2.911341428756714,-0.0441822782158851,0.8921773433685303,0.8921773433685303,0.0,264.7534484863281,270.0,60232.18359375,0.0,4563.2802734375,1.0,279.09429931640625,282.91455078125,295.18115234375,299.1097106933594,293.1499938964844,293.1499938964844,279.04998779296875,37225.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607725739479064,1.0,0.0,0.0,3.775399684906006,3.775424957275391,9.510845302429516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8828125,0.0,1686.69189453125,1895.4371337890625,0.0,3959.4697265625,0.9323809146881104,1.0,0.0,3.0,1.0,0.0
18112560,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8090386986732483,0.4477903842926025,0.4080041348934173,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9422024488449096,0.7071797251701355,0.6725074052810669,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9020826816558838,0.6303900480270386,0.4427923262119293,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7961166501045227,0.4269806742668152,0.4098309576511383,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6669409275054932,0.248183473944664,1.1461893320083618,284.8946838378906,284.95001220703125,300.7996826171875,292.1388854980469,298.04888916015625,299.2494506835937,284.896240234375,1.0,0.7194645404815674,0.2957854866981506,0.2957854866981506,1.0,1.0,-3.698448896408081,0.7882827520370483,2.9101662635803223,-0.043624497950077,0.8799645304679871,0.8799645304679871,0.0,266.63250732421875,273.0,59992.6875,0.0,4572.77880859375,1.0,279.056396484375,282.93243408203125,295.1648254394531,299.04425048828125,293.1499938964844,293.1499938964844,279.3500061035156,38780.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632098078727722,1.0,0.0,0.0,3.6970412731170654,3.697066068649292,9.120147410612844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.05224609375,0.0,1607.2108154296875,1895.4371337890625,0.0,3981.14599609375,0.9178295135498048,1.0,0.0,3.0,1.0,0.0
18112620,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8067077994346619,0.4474070966243744,0.4074609577655792,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9391912817955016,0.7066443562507629,0.6717694997787476,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.901966631412506,0.6350780725479126,0.4458637833595276,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7942834496498108,0.4273600578308105,0.4100651144981384,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6653426885604858,0.2483335137367248,1.146637797355652,285.0081481933594,284.95001220703125,300.7794494628906,292.1228332519531,298.0487976074219,299.2549743652344,285.00750732421875,1.0,0.7211695313453674,0.2961247861385345,0.2961247861385345,1.0,1.0,-3.701413154602051,0.7902085781097412,2.9112048149108887,-0.0425188690423965,0.9784411787986756,0.9784411787986756,0.0,269.3700561523437,276.0,59194.640625,0.0,4598.42431640625,1.0,279.3426208496094,283.0704345703125,295.1019592285156,298.86279296875,293.1499938964844,293.1499938964844,279.04998779296875,33678.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95537132024765,1.0,0.0,0.0,3.796163558959961,3.796188592910767,9.61574869506876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0234375,0.0,1683.876220703125,1895.4371337890625,0.0,3911.219970703125,0.9366887211799622,1.0,0.0,3.0,1.0,0.0
18112680,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8067077994346619,0.4474070966243744,0.4074609577655792,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9391912817955016,0.7066443562507629,0.6717694997787476,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.901966631412506,0.6350780725479126,0.4458637833595276,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7942834496498108,0.4273600578308105,0.4100651144981384,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6653426885604858,0.2483335137367248,1.146637797355652,285.0081481933594,284.95001220703125,300.7794494628906,292.1228332519531,298.0487976074219,299.2549743652344,285.00750732421875,1.0,0.7211695313453674,0.2961247861385345,0.2961247861385345,1.0,1.0,-3.701413154602051,0.7902085781097412,2.9112048149108887,-0.0425188690423965,0.9784411787986756,0.9784411787986756,0.0,269.3700561523437,276.0,59194.640625,0.0,4598.42431640625,1.0,279.3426208496094,283.0704345703125,295.1019592285156,298.86279296875,293.1499938964844,293.1499938964844,279.04998779296875,33678.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95537132024765,1.0,0.0,0.0,3.796163558959961,3.796188592910767,9.61574869506876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0234375,0.0,1683.876220703125,1895.4371337890625,0.0,3911.219970703125,0.9366887211799622,1.0,0.0,3.0,1.0,0.0
18112740,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8036110997200012,0.4458887577056885,0.4065273106098175,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9353419542312622,0.7049162983894348,0.6706385612487793,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.901084005832672,0.638564944267273,0.4486046731472015,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7918667197227478,0.4270222187042236,0.4101062417030334,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6633068323135376,0.248070627450943,1.14678955078125,284.89483642578125,284.95001220703125,300.7590026855469,292.10662841796875,298.0404663085937,299.2503662109375,284.8962097167969,1.0,0.722851574420929,0.2964640855789184,0.2964640855789184,1.0,1.0,-3.702470302581787,0.7916110157966614,2.9108591079711914,-0.0412406735122203,0.8791394233703613,0.8791394233703613,0.0,272.6885070800781,279.0,59953.35546875,0.0,4622.369140625,1.0,279.0563659667969,282.9332580566406,295.1324462890625,299.00897216796875,293.1499938964844,293.1499938964844,279.3500061035156,38771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642112255096436,1.0,0.0,0.0,3.693988800048828,3.694013595581055,9.105093567995936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.56884765625,0.0,1603.6475830078125,1895.4371337890625,0.0,3990.03515625,0.9170923233032228,1.0,0.0,3.0,1.0,0.0
18112800,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8036110997200012,0.4458887577056885,0.4065273106098175,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9353419542312622,0.7049162983894348,0.6706385612487793,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.901084005832672,0.638564944267273,0.4486046731472015,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7918667197227478,0.4270222187042236,0.4101062417030334,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6633068323135376,0.248070627450943,1.14678955078125,284.89483642578125,284.95001220703125,300.7590026855469,292.10662841796875,298.0404663085937,299.2503662109375,284.8962097167969,1.0,0.722851574420929,0.2964640855789184,0.2964640855789184,1.0,1.0,-3.702470302581787,0.7916110157966614,2.9108591079711914,-0.0412406735122203,0.8791394233703613,0.8791394233703613,0.0,272.6885070800781,279.0,59953.35546875,0.0,4622.369140625,1.0,279.0563659667969,282.9332580566406,295.1324462890625,299.00897216796875,293.1499938964844,293.1499938964844,279.3500061035156,38771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642112255096436,1.0,0.0,0.0,3.693988800048828,3.694013595581055,9.105093567995936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.56884765625,0.0,1603.6475830078125,1895.4371337890625,0.0,3990.03515625,0.9170923233032228,1.0,0.0,3.0,1.0,0.0
18112860,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.801300048828125,0.4454976916313171,0.4059803783893585,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9323521852493286,0.7043108940124512,0.6698384284973145,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.901020348072052,0.6432767510414124,0.4516917467117309,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7900886535644531,0.4273751974105835,0.4103166162967682,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.661774218082428,0.2482116073369979,1.1471995115280151,285.0079040527344,284.95001220703125,300.73834228515625,292.0902709960937,298.0403137207031,299.25592041015625,285.0072631835937,1.0,0.724531352519989,0.2968023121356964,0.2968023121356964,1.0,1.0,-3.705299139022827,0.793499231338501,2.911799669265747,-0.0401426069438457,0.9772734642028807,0.9772734642028807,0.0,275.422607421875,282.0,59152.54296875,0.0,4647.673828125,1.0,279.3426208496094,283.0711364746094,295.0693054199219,298.8271484375,293.1499938964844,293.1499938964844,279.04998779296875,33676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563541412353516,1.0,0.0,0.0,3.792748689651489,3.792773723602295,9.598456927051302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.6435546875,0.0,1679.796630859375,1895.4371337890625,0.0,3920.0205078125,0.935917317867279,1.0,0.0,3.0,1.0,0.0
18112920,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.801300048828125,0.4454976916313171,0.4059803783893585,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9323521852493286,0.7043108940124512,0.6698384284973145,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.901020348072052,0.6432767510414124,0.4516917467117309,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7900886535644531,0.4273751974105835,0.4103166162967682,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.661774218082428,0.2482116073369979,1.1471995115280151,285.0079040527344,284.95001220703125,300.73834228515625,292.0902709960937,298.0403137207031,299.25592041015625,285.0072631835937,1.0,0.724531352519989,0.2968023121356964,0.2968023121356964,1.0,1.0,-3.705299139022827,0.793499231338501,2.911799669265747,-0.0401426069438457,0.9772734642028807,0.9772734642028807,0.0,275.422607421875,282.0,59152.54296875,0.0,4647.673828125,1.0,279.3426208496094,283.0711364746094,295.0693054199219,298.8271484375,293.1499938964844,293.1499938964844,279.04998779296875,33676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563541412353516,1.0,0.0,0.0,3.792748689651489,3.792773723602295,9.598456927051302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.6435546875,0.0,1679.796630859375,1895.4371337890625,0.0,3920.0205078125,0.935917317867279,1.0,0.0,3.0,1.0,0.0
18112980,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7982766628265381,0.443977028131485,0.4050428569316864,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9285504817962646,0.7025170922279358,0.6686443090438843,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.900201141834259,0.6467720866203308,0.454440027475357,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7877422571182251,0.4270116984844208,0.4103332459926605,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.659820020198822,0.2479403018951416,1.1473132371902466,284.8950500488281,284.95001220703125,300.717529296875,292.0737609863281,298.0318908691406,299.25128173828125,284.8964233398437,1.0,0.7261879444122314,0.2971405386924743,0.2971405386924743,1.0,1.0,-3.706208944320679,0.7948599457740784,2.911349058151245,-0.0388736873865127,0.8782631158828735,0.8782631158828735,0.0,278.74005126953125,285.0,59906.3125,0.0,4671.2333984375,1.0,279.056396484375,282.9344482421875,295.0995788574219,298.97283935546875,293.1499938964844,293.1499938964844,279.3500061035156,38779.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651914238929749,1.0,0.0,0.0,3.689983129501343,3.690008163452149,9.085358101401652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.052734375,0.0,1599.1329345703125,1895.4371337890625,0.0,3998.72509765625,0.9162089228630066,1.0,0.0,3.0,1.0,0.0
