time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7982766628265381,0.443977028131485,0.4050428569316864,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9285504817962646,0.7025170922279358,0.6686443090438843,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.900201141834259,0.6467720866203308,0.454440027475357,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7877422571182251,0.4270116984844208,0.4103332459926605,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.659820020198822,0.2479403018951416,1.1473132371902466,284.8950500488281,284.95001220703125,300.717529296875,292.0737609863281,298.0318908691406,299.25128173828125,284.8964233398437,1.0,0.7261879444122314,0.2971405386924743,0.2971405386924743,1.0,1.0,-3.706208944320679,0.7948599457740784,2.911349058151245,-0.0388736873865127,0.8782631158828735,0.8782631158828735,0.0,278.74005126953125,285.0,59906.3125,0.0,4671.2333984375,1.0,279.056396484375,282.9344482421875,295.0995788574219,298.97283935546875,293.1499938964844,293.1499938964844,279.3500061035156,38779.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651914238929749,1.0,0.0,0.0,3.689983129501343,3.690008163452149,9.085358101401652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.052734375,0.0,1599.1329345703125,1895.4371337890625,0.0,3998.72509765625,0.9162089228630066,1.0,0.0,3.0,1.0,0.0
18113100,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7968105673789978,0.4436960816383362,0.4045668840408325,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.926682949066162,0.7020750641822815,0.6679865121841431,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8998474478721619,0.6490575075149536,0.4558226764202118,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7865813374519348,0.427096962928772,0.410283088684082,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.658831000328064,0.2479443997144699,1.147077202796936,285.0122375488281,284.95001220703125,300.70709228515625,292.06549072265625,298.0311584472656,299.25323486328125,285.01373291015625,1.0,0.7269418239593506,0.2973096370697021,0.2973096370697021,1.0,1.0,-3.706156253814697,0.7954084277153015,2.910747766494751,-0.0384175665676593,0.9583802819252014,0.9583802819252014,0.0,280.3186950683594,285.0,59003.54296875,0.0,4681.0830078125,1.0,279.30242919921875,283.07568359375,295.03662109375,298.75067138671875,293.1499938964844,293.1499938964844,279.3500061035156,34480.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593515396118164,1.0,0.0,0.0,3.7303385734558105,3.730362892150879,9.28516783460509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8447265625,0.0,1612.777099609375,1895.4371337890625,0.0,3946.80322265625,0.9236928820610046,1.0,0.0,3.0,1.0,0.0
18113160,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7960129976272583,0.4435764253139496,0.4044826030731201,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9255887269973756,0.701838493347168,0.6677711009979248,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.90016770362854,0.651503324508667,0.4575328230857849,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7860035300254822,0.4273371398448944,0.4105145633220672,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6583388447761536,0.2480716556310653,1.1476730108261108,285.0078125,284.95001220703125,300.69659423828125,292.05718994140625,298.0316772460937,299.2568664550781,285.0068359375,1.0,0.727841317653656,0.2974662482738495,0.2974662482738495,1.0,1.0,-3.708845376968384,0.7966596484184265,2.9121856689453125,-0.0378239788115024,0.9760851860046388,0.9760851860046388,0.0,281.4820556640625,288.0,59104.16796875,0.0,4696.10107421875,1.0,279.3436279296875,283.07177734375,295.03521728515625,298.7900390625,293.1499938964844,293.1499938964844,279.04998779296875,33622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572731256484984,1.0,0.0,0.0,3.790582656860352,3.790607690811157,9.58749637902656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1328125,0.0,1676.7939453125,1895.4371337890625,0.0,3928.241455078125,0.93514084815979,1.0,0.0,3.0,1.0,0.0
18113220,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7930823564529419,0.4420542120933532,0.4035491049289703,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9218852519989014,0.6999797821044922,0.6665215492248535,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8994194865226746,0.6550049185752869,0.460293173789978,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7837362289428711,0.4269492626190185,0.4105119705200195,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.656471312046051,0.2477931082248687,1.1477631330490112,284.8952941894531,284.95001220703125,300.6755676269531,292.0404968261719,298.023193359375,299.2522277832031,284.8966369628906,1.0,0.7294744849205017,0.2977794110774994,0.2977794110774994,1.0,1.0,-3.7096564769744873,0.7979121208190918,2.9117445945739746,-0.0366386696696281,0.8773306012153625,0.8773306012153625,0.0,284.7899169921875,291.0,59854.91796875,0.0,4719.3525390625,1.0,279.05645751953125,282.935791015625,295.0663146972656,298.93603515625,293.1499938964844,293.1499938964844,279.3500061035156,38786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661521911621094,1.0,0.0,0.0,3.685619354248047,3.6856441497802734,9.063882089321852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.07177734375,0.0,1594.2132568359375,1895.4371337890625,0.0,4007.23388671875,0.9152432084083556,1.0,0.0,3.0,1.0,0.0
18113280,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7930823564529419,0.4420542120933532,0.4035491049289703,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9218852519989014,0.6999797821044922,0.6665215492248535,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8994194865226746,0.6550049185752869,0.460293173789978,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7837362289428711,0.4269492626190185,0.4105119705200195,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.656471312046051,0.2477931082248687,1.1477631330490112,284.8952941894531,284.95001220703125,300.6755676269531,292.0404968261719,298.023193359375,299.2522277832031,284.8966369628906,1.0,0.7294744849205017,0.2977794110774994,0.2977794110774994,1.0,1.0,-3.7096564769744873,0.7979121208190918,2.9117445945739746,-0.0366386696696281,0.8773306012153625,0.8773306012153625,0.0,284.7899169921875,291.0,59854.91796875,0.0,4719.3525390625,1.0,279.05645751953125,282.935791015625,295.0663146972656,298.93603515625,293.1499938964844,293.1499938964844,279.3500061035156,38786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661521911621094,1.0,0.0,0.0,3.685619354248047,3.6856441497802734,9.063882089321852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.07177734375,0.0,1594.2132568359375,1895.4371337890625,0.0,4007.23388671875,0.9152432084083556,1.0,0.0,3.0,1.0,0.0
18113340,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7908923029899597,0.4416447281837463,0.4029908776283264,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9190117120742798,0.6992302536964417,0.6655924320220947,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8994380831718445,0.6597530841827393,0.463402658700943,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7820572257041931,0.4272494316101074,0.4106749892234802,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6550571322441101,0.2479171305894851,1.1481033563613892,285.0073547363281,284.95001220703125,300.6544494628906,292.0237731933594,298.0229187011719,299.2577819824219,285.0067138671875,1.0,0.7311059832572937,0.2980926036834717,0.2980926036834717,1.0,1.0,-3.712202787399292,0.799645185470581,2.912557601928711,-0.0356321334838867,0.9747122526168824,0.9747122526168824,0.0,287.5232238769531,294.0,59056.859375,0.0,4743.96337890625,1.0,279.3425598144531,283.0726623535156,295.002685546875,298.7538452148437,293.1499938964844,293.1499938964844,279.04998779296875,33670.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582731127738952,1.0,0.0,0.0,3.784987688064575,3.7850124835968018,9.559214504406557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1474609375,0.0,1670.5208740234375,1895.4371337890625,0.0,3937.177490234375,0.9341627955436708,1.0,0.0,3.0,1.0,0.0
18113400,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7908923029899597,0.4416447281837463,0.4029908776283264,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9190117120742798,0.6992302536964417,0.6655924320220947,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8994380831718445,0.6597530841827393,0.463402658700943,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7820572257041931,0.4272494316101074,0.4106749892234802,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6550571322441101,0.2479171305894851,1.1481033563613892,285.0073547363281,284.95001220703125,300.6544494628906,292.0237731933594,298.0229187011719,299.2577819824219,285.0067138671875,1.0,0.7311059832572937,0.2980926036834717,0.2980926036834717,1.0,1.0,-3.712202787399292,0.799645185470581,2.912557601928711,-0.0356321334838867,0.9747122526168824,0.9747122526168824,0.0,287.5232238769531,294.0,59056.859375,0.0,4743.96337890625,1.0,279.3425598144531,283.0726623535156,295.002685546875,298.7538452148437,293.1499938964844,293.1499938964844,279.04998779296875,33670.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582731127738952,1.0,0.0,0.0,3.784987688064575,3.7850124835968018,9.559214504406557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1474609375,0.0,1670.5208740234375,1895.4371337890625,0.0,3937.177490234375,0.9341627955436708,1.0,0.0,3.0,1.0,0.0
18113460,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.788025438785553,0.4401184618473053,0.4020442068576813,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9154154658317566,0.6973042488098145,0.6642701029777527,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8987259864807129,0.6632564663887024,0.4661590158939361,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7798423171043396,0.4268349409103393,0.4106426835060119,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6532525420188904,0.2476297914981842,1.148144245147705,284.8955078125,284.95001220703125,300.6333312988281,292.00701904296875,298.0143737792969,299.2530822753906,284.8968505859375,1.0,0.7327126860618591,0.2983725666999817,0.2983725666999817,1.0,1.0,-3.712810754776001,0.8007373213768005,2.912073373794556,-0.0345645621418952,0.8763279318809509,0.8763279318809509,0.0,290.84088134765625,297.0,59800.22265625,0.0,4766.7255859375,1.0,279.05645751953125,282.9371337890625,295.0328063964844,298.89874267578125,293.1499938964844,293.1499938964844,279.3500061035156,38795.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671035408973694,1.0,0.0,0.0,3.680987596511841,3.6810123920440674,9.04111516319972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68798828125,0.0,1589.01025390625,1895.4371337890625,0.0,4015.648681640625,0.9142237901687622,1.0,0.0,3.0,1.0,0.0
18113520,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.788025438785553,0.4401184618473053,0.4020442068576813,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9154154658317566,0.6973042488098145,0.6642701029777527,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8987259864807129,0.6632564663887024,0.4661590158939361,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7798423171043396,0.4268349409103393,0.4106426835060119,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6532525420188904,0.2476297914981842,1.148144245147705,284.8955078125,284.95001220703125,300.6333312988281,292.00701904296875,298.0143737792969,299.2530822753906,284.8968505859375,1.0,0.7327126860618591,0.2983725666999817,0.2983725666999817,1.0,1.0,-3.712810754776001,0.8007373213768005,2.912073373794556,-0.0345645621418952,0.8763279318809509,0.8763279318809509,0.0,290.84088134765625,297.0,59800.22265625,0.0,4766.7255859375,1.0,279.05645751953125,282.9371337890625,295.0328063964844,298.89874267578125,293.1499938964844,293.1499938964844,279.3500061035156,38795.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671035408973694,1.0,0.0,0.0,3.680987596511841,3.6810123920440674,9.04111516319972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68798828125,0.0,1589.01025390625,1895.4371337890625,0.0,4015.648681640625,0.9142237901687622,1.0,0.0,3.0,1.0,0.0
18113580,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7858967185020447,0.4397001564502716,0.4014807045459747,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.912651777267456,0.6964842677116394,0.6632776856422424,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8987802267074585,0.6680191159248352,0.4692773520946502,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7782106399536133,0.4271091222763061,0.4107822477817535,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6518931984901428,0.2477457672357559,1.1484510898590088,285.0070495605469,284.95001220703125,300.6121520996094,291.9902648925781,298.0141296386719,299.2586975097656,285.00640869140625,1.0,0.7343201637268066,0.2986525595188141,0.2986525595188141,1.0,1.0,-3.715216636657715,0.8023240566253662,2.9128925800323486,-0.0336724333465099,0.9733032584190368,0.9733032584190368,0.0,293.5730895996094,300.0,59003.75390625,0.0,4790.978515625,1.0,279.342529296875,283.0735168457031,294.9690856933594,298.71649169921875,293.1499938964844,293.1499938964844,279.04998779296875,33666.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592040181159972,1.0,0.0,0.0,3.78068470954895,3.7807095050811768,9.537492360323083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1748046875,0.0,1665.3955078125,1895.4371337890625,0.0,3945.487060546875,0.9331903457641602,1.0,0.0,3.0,1.0,0.0
18113640,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7858967185020447,0.4397001564502716,0.4014807045459747,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.912651777267456,0.6964842677116394,0.6632776856422424,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8987802267074585,0.6680191159248352,0.4692773520946502,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7782106399536133,0.4271091222763061,0.4107822477817535,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6518931984901428,0.2477457672357559,1.1484510898590088,285.0070495605469,284.95001220703125,300.6121520996094,291.9902648925781,298.0141296386719,299.2586975097656,285.00640869140625,1.0,0.7343201637268066,0.2986525595188141,0.2986525595188141,1.0,1.0,-3.715216636657715,0.8023240566253662,2.9128925800323486,-0.0336724333465099,0.9733032584190368,0.9733032584190368,0.0,293.5730895996094,300.0,59003.75390625,0.0,4790.978515625,1.0,279.342529296875,283.0735168457031,294.9690856933594,298.71649169921875,293.1499938964844,293.1499938964844,279.04998779296875,33666.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592040181159972,1.0,0.0,0.0,3.78068470954895,3.7807095050811768,9.537492360323083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1748046875,0.0,1665.3955078125,1895.4371337890625,0.0,3945.487060546875,0.9331903457641602,1.0,0.0,3.0,1.0,0.0
18113700,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7848227620124817,0.4390228986740112,0.4012085795402527,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9112848043441772,0.69560706615448,0.6628222465515137,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8987770080566406,0.6698570251464844,0.4708313643932342,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7774117588996887,0.4269749224185943,0.410903662443161,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6512556076049805,0.2476645112037658,1.1488901376724243,284.8799133300781,284.95001220703125,300.6015930175781,291.9818725585937,298.010498046875,299.2572326660156,284.87774658203125,1.0,0.7351894974708557,0.2987925410270691,0.2987925410270691,1.0,1.0,-3.716893196105957,0.8032411932945251,2.913651943206787,-0.0330537818372249,0.8864960670471191,0.8864960670471191,0.0,295.013916015625,300.0,59986.87109375,0.0,4804.93896484375,1.0,279.0947265625,282.9197998046875,295.0160827636719,298.92755126953125,293.1499938964844,293.1499938964844,279.04998779296875,37318.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655868411064148,1.0,0.0,0.0,3.7549684047698975,3.754993677139282,9.408185519532708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.275390625,0.0,1663.2679443359375,1895.4371337890625,0.0,4002.228271484375,0.927821934223175,1.0,0.0,3.0,1.0,0.0
18113760,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7831132411956787,0.4381730258464813,0.4005321860313415,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.909233331680298,0.6944966316223145,0.6618961095809937,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8981190323829651,0.6715238690376282,0.4720369875431061,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7760621309280396,0.4266708493232727,0.4107273817062378,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6501604914665222,0.2474517226219177,1.148461103439331,284.895751953125,284.95001220703125,300.5910339355469,291.9735107421875,298.00555419921875,299.25396728515625,284.8972473144531,1.0,0.7359026670455933,0.298928827047348,0.298928827047348,1.0,1.0,-3.7156906127929688,0.8033657073974609,2.912324905395508,-0.032625064253807,0.875310480594635,0.875310480594635,0.0,296.8871154785156,303.0,59738.796875,0.0,4813.35791015625,1.0,279.0565185546875,282.9388427734375,294.9993591308594,298.8612365722656,293.1499938964844,293.1499938964844,279.3500061035156,38823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680174589157104,1.0,0.0,0.0,3.675495624542236,3.675520420074463,9.014157171804982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.50146484375,0.0,1582.9935302734375,1895.4371337890625,0.0,4023.723388671875,0.9130831360816956,1.0,0.0,3.0,1.0,0.0
18113820,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7810423374176025,0.4377446174621582,0.3999614715576172,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9066181778907776,0.6936076879501343,0.6608411073684692,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8982008695602417,0.676295280456543,0.4751594662666321,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7744737863540649,0.4269189238548279,0.4108433127403259,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6488513946533203,0.247559979557991,1.148736596107483,285.0067138671875,284.95001220703125,300.5699462890625,291.956787109375,298.0053100585937,299.2595520019531,285.0060729980469,1.0,0.7374870181083679,0.2992013990879059,0.2992013990879059,1.0,1.0,-3.717951536178589,0.8048899173736572,2.913061618804932,-0.0317620113492012,0.9718466997146606,0.9718466997146606,0.0,299.62109375,306.0,58947.890625,0.0,4837.25048828125,1.0,279.3424987792969,283.07440185546875,294.9355773925781,298.6790771484375,293.1499938964844,293.1499938964844,279.04998779296875,33662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601060152053832,1.0,0.0,0.0,3.776179075241089,3.776203870773315,9.514773182672798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.892578125,0.0,1660.0352783203125,1895.4371337890625,0.0,3953.531005859375,0.9321721792221068,1.0,0.0,3.0,1.0,0.0
18113880,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7810423374176025,0.4377446174621582,0.3999614715576172,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9066181778907776,0.6936076879501343,0.6608411073684692,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8982008695602417,0.676295280456543,0.4751594662666321,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7744737863540649,0.4269189238548279,0.4108433127403259,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6488513946533203,0.247559979557991,1.148736596107483,285.0067138671875,284.95001220703125,300.5699462890625,291.956787109375,298.0053100585937,299.2595520019531,285.0060729980469,1.0,0.7374870181083679,0.2992013990879059,0.2992013990879059,1.0,1.0,-3.717951536178589,0.8048899173736572,2.913061618804932,-0.0317620113492012,0.9718466997146606,0.9718466997146606,0.0,299.62109375,306.0,58947.890625,0.0,4837.25048828125,1.0,279.3424987792969,283.07440185546875,294.9355773925781,298.6790771484375,293.1499938964844,293.1499938964844,279.04998779296875,33662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601060152053832,1.0,0.0,0.0,3.776179075241089,3.776203870773315,9.514773182672798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.892578125,0.0,1660.0352783203125,1895.4371337890625,0.0,3953.531005859375,0.9321721792221068,1.0,0.0,3.0,1.0,0.0
18113940,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7788285613059998,0.4364316463470459,0.3992120325565338,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.903989851474762,0.6918654441833496,0.6596915125846863,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8977645039558411,0.6792579293251038,0.4775599539279938,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7727763056755066,0.4265313744544983,0.410828024148941,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6475003361701965,0.2473142594099044,1.1488820314407349,284.8888244628906,284.95001220703125,300.55206298828125,291.942626953125,297.9978942871094,299.2554016113281,284.8907470703125,1.0,0.7388457655906677,0.2994334995746612,0.2994334995746612,1.0,1.0,-3.7187230587005615,0.8058658242225647,2.9128572940826416,-0.0308389887213706,0.875106155872345,0.875106155872345,0.0,302.3864440917969,306.0,59732.30078125,0.0,4857.02880859375,1.0,279.06158447265625,282.9332275390625,294.97418212890625,298.8435974121094,293.1499938964844,293.1499938964844,279.04998779296875,38956.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686611890792848,1.0,0.0,0.0,3.685041666030884,3.6850664615631104,9.061041055247188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1591796875,0.0,1594.8411865234375,1895.4371337890625,0.0,4029.405517578125,0.915051281452179,1.0,0.0,3.0,1.0,0.0
18114000,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.778340220451355,0.4362202882766723,0.3990098834037781,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9034313559532166,0.6915649175643921,0.6594011783599854,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8975836038589478,0.6798010468482971,0.4779183864593506,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.772387683391571,0.4264593124389648,0.4107649624347687,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6471847295761108,0.247260496020317,1.148712396621704,284.8959045410156,284.95001220703125,300.5489501953125,291.9401550292969,297.99676513671875,299.2548217773437,284.8973693847656,1.0,0.7390449643135071,0.2994739711284637,0.2994739711284637,1.0,1.0,-3.7182810306549072,0.805880069732666,2.912400960922241,-0.0307354889810085,0.8743281364440918,0.8743281364440918,0.0,302.9320678710937,309.0,59680.765625,0.0,4859.21435546875,1.0,279.05718994140625,282.9403076171875,294.9656982421875,298.8238220214844,293.1499938964844,293.1499938964844,279.3500061035156,38774.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688559770584106,1.0,0.0,0.0,3.671193838119507,3.671218633651733,8.993069400275999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.6728515625,0.0,1577.7576904296875,1895.4371337890625,0.0,4031.1240234375,0.912076771259308,1.0,0.0,3.0,1.0,0.0
18114060,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7763292193412781,0.4357786476612091,0.3984337747097015,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9009931683540344,0.6906075477600098,0.6582891345024109,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8976908922195435,0.6845721006393433,0.4810428023338318,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.770843505859375,0.42668017745018,0.4108594357967376,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6459250450134277,0.2473608255386352,1.148964762687683,285.0063171386719,284.95001220703125,300.5280456542969,291.9236145019531,297.9964904785156,299.2603454589844,285.0056457519531,1.0,0.7406079173088074,0.2997497618198395,0.2997497618198395,1.0,1.0,-3.720415830612183,0.8073816299438477,2.913034200668335,-0.0298630855977535,0.970375120639801,0.970375120639801,0.0,305.6669006347656,312.0,58889.9375,0.0,4882.7890625,1.0,279.34246826171875,283.07525634765625,294.9023742675781,298.64190673828125,293.1499938964844,293.1499938964844,279.04998779296875,33657.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609745740890504,1.0,0.0,0.0,3.7715890407562256,3.771613836288452,9.491656669524672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.498046875,0.0,1654.5848388671875,1895.4371337890625,0.0,3961.2685546875,0.9311334490776062,1.0,0.0,3.0,1.0,0.0
18114120,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7763292193412781,0.4357786476612091,0.3984337747097015,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9009931683540344,0.6906075477600098,0.6582891345024109,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8976908922195435,0.6845721006393433,0.4810428023338318,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.770843505859375,0.42668017745018,0.4108594357967376,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6459250450134277,0.2473608255386352,1.148964762687683,285.0063171386719,284.95001220703125,300.5280456542969,291.9236145019531,297.9964904785156,299.2603454589844,285.0056457519531,1.0,0.7406079173088074,0.2997497618198395,0.2997497618198395,1.0,1.0,-3.720415830612183,0.8073816299438477,2.913034200668335,-0.0298630855977535,0.970375120639801,0.970375120639801,0.0,305.6669006347656,312.0,58889.9375,0.0,4882.7890625,1.0,279.34246826171875,283.07525634765625,294.9023742675781,298.64190673828125,293.1499938964844,293.1499938964844,279.04998779296875,33657.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609745740890504,1.0,0.0,0.0,3.7715890407562256,3.771613836288452,9.491656669524672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.498046875,0.0,1654.5848388671875,1895.4371337890625,0.0,3961.2685546875,0.9311334490776062,1.0,0.0,3.0,1.0,0.0
18114180,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7736956477165222,0.4342438876628876,0.3974721729755401,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.897933840751648,0.6885006427764893,0.6567883491516113,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8970991373062134,0.688058614730835,0.4837906062602997,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7688085436820984,0.4261917769908905,0.4107551574707031,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6443136930465698,0.2470519691705703,1.1489053964614868,284.89617919921875,284.95001220703125,300.5072937011719,291.9071655273437,297.9879150390625,299.2554626464844,284.89752197265625,1.0,0.7421424388885498,0.3000255525112152,0.3000255525112152,1.0,1.0,-3.7205731868743896,0.8083361387252808,2.9122371673583984,-0.0288308970630168,0.8730467557907104,0.8730467557907104,0.0,308.9861755371094,315.0,59616.28125,0.0,4904.32275390625,1.0,279.0565795898437,282.94171142578125,294.9327697753906,298.7860107421875,293.1499938964844,293.1499938964844,279.3500061035156,38820.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697772264480592,1.0,0.0,0.0,3.665483474731445,3.6655080318450928,8.965113806880254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.919921875,0.0,1571.6588134765625,1895.4371337890625,0.0,4039.24609375,0.910803496837616,1.0,0.0,3.0,1.0,0.0
18114240,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7736956477165222,0.4342438876628876,0.3974721729755401,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.897933840751648,0.6885006427764893,0.6567883491516113,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8970991373062134,0.688058614730835,0.4837906062602997,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7688085436820984,0.4261917769908905,0.4107551574707031,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6443136930465698,0.2470519691705703,1.1489053964614868,284.89617919921875,284.95001220703125,300.5072937011719,291.9071655273437,297.9879150390625,299.2554626464844,284.89752197265625,1.0,0.7421424388885498,0.3000255525112152,0.3000255525112152,1.0,1.0,-3.7205731868743896,0.8083361387252808,2.9122371673583984,-0.0288308970630168,0.8730467557907104,0.8730467557907104,0.0,308.9861755371094,315.0,59616.28125,0.0,4904.32275390625,1.0,279.0565795898437,282.94171142578125,294.9327697753906,298.7860107421875,293.1499938964844,293.1499938964844,279.3500061035156,38820.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697772264480592,1.0,0.0,0.0,3.665483474731445,3.6655080318450928,8.965113806880254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.919921875,0.0,1571.6588134765625,1895.4371337890625,0.0,4039.24609375,0.910803496837616,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7724296450614929,0.433945745229721,0.3969902098178863,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8964370489120483,0.6878961324691772,0.6559877991676331,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8968638181686401,0.6903722286224365,0.4851818978786468,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7678070068359375,0.4262160062789917,0.4106500744819641,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6434983015060425,0.2470385134220123,1.1485965251922607,285.0115966796875,284.95001220703125,300.4969787597656,291.89898681640625,297.9872436523437,299.2574462890625,285.0129699707031,1.0,0.7428394556045532,0.3001634478569031,0.3001634478569031,1.0,1.0,-3.720198154449463,0.8086951375007629,2.9115028381347656,-0.0284903310239315,0.9520939588546752,0.9520939588546752,0.0,310.5566711425781,315.0,58724.25390625,0.0,4913.21826171875,1.0,279.3018798828125,283.0809631347656,294.8697509765625,298.5644836425781,293.1499938964844,293.1499938964844,279.3500061035156,34443.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638952016830444,1.0,0.0,0.0,3.70712947845459,3.707153797149658,9.169988857138378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8125,0.0,1585.8369140625,1895.4371337890625,0.0,3987.23095703125,0.9184746146202089,1.0,0.0,3.0,1.0,0.0
18114360,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.771737277507782,0.4337985515594482,0.3968851864337921,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8955248594284058,0.6874865889549255,0.6556147336959839,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8972214460372925,0.6928362250328064,0.4869095385074615,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7672998309135437,0.4263894557952881,0.4108220934867859,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6430931091308594,0.2471454888582229,1.149111032485962,285.0062255859375,284.95001220703125,300.4867248535156,291.8908386230469,297.9877319335937,299.2610168457031,285.0052185058594,1.0,0.7436795234680176,0.3002917170524597,0.3002917170524597,1.0,1.0,-3.722524642944336,0.8097595572471619,2.9127650260925293,-0.0279989261180162,0.9687472581863404,0.9687472581863404,0.0,311.7241516113281,318.0,58825.109375,0.0,4927.4228515625,1.0,279.3434753417969,283.0762634277344,294.868408203125,298.6036376953125,293.1499938964844,293.1499938964844,279.04998779296875,33598.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617570638656616,1.0,0.0,0.0,3.768001794815064,3.768026351928711,9.473608884036366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9404296875,0.0,1649.91064453125,1895.4371337890625,0.0,3968.233154296875,0.9300252199172974,1.0,0.0,3.0,1.0,0.0
18114420,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.769198477268219,0.4322651326656341,0.3959301710128784,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.892534077167511,0.6853328943252563,0.6540745496749878,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8966791033744812,0.696311354637146,0.4896579384803772,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7653359770774841,0.4258809685707092,0.4107022881507873,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6415500640869141,0.2468328177928924,1.1490416526794434,284.8966064453125,284.95001220703125,300.4663391113281,291.87469482421875,297.9792175292969,299.256103515625,284.8979187011719,1.0,0.745193600654602,0.300548255443573,0.300548255443573,1.0,1.0,-3.722612619400024,0.8106316328048706,2.911981105804444,-0.0270291194319725,0.8718928098678589,0.8718928098678589,0.0,315.0299987792969,321.0,59548.3984375,0.0,4948.6826171875,1.0,279.056640625,282.9435729980469,294.9001770019531,298.74871826171875,293.1499938964844,293.1499938964844,279.3500061035156,38824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970579981803894,1.0,0.0,0.0,3.6596462726593018,3.659671068191528,8.936584094954014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.6279296875,0.0,1565.1143798828125,1895.4371337890625,0.0,4046.31591796875,0.9095101952552797,1.0,0.0,3.0,1.0,0.0
18114480,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.769198477268219,0.4322651326656341,0.3959301710128784,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.892534077167511,0.6853328943252563,0.6540745496749878,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8966791033744812,0.696311354637146,0.4896579384803772,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7653359770774841,0.4258809685707092,0.4107022881507873,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6415500640869141,0.2468328177928924,1.1490416526794434,284.8966064453125,284.95001220703125,300.4663391113281,291.87469482421875,297.9792175292969,299.256103515625,284.8979187011719,1.0,0.745193600654602,0.300548255443573,0.300548255443573,1.0,1.0,-3.722612619400024,0.8106316328048706,2.911981105804444,-0.0270291194319725,0.8718928098678589,0.8718928098678589,0.0,315.0299987792969,321.0,59548.3984375,0.0,4948.6826171875,1.0,279.056640625,282.9435729980469,294.9001770019531,298.74871826171875,293.1499938964844,293.1499938964844,279.3500061035156,38824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970579981803894,1.0,0.0,0.0,3.6596462726593018,3.659671068191528,8.936584094954014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.6279296875,0.0,1565.1143798828125,1895.4371337890625,0.0,4046.31591796875,0.9095101952552797,1.0,0.0,3.0,1.0,0.0
18114540,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7673113942146301,0.4318116307258606,0.3953460454940796,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8901748061180115,0.6842648983001709,0.6528608798980713,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8968327641487122,0.7010842561721802,0.492779791355133,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7638790011405945,0.4260559380054474,0.4107537567615509,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6403807401657104,0.2469215989112854,1.1492406129837036,285.005859375,284.95001220703125,300.4461975097656,291.8587341308594,297.9790954589844,299.2616271972656,285.00518798828125,1.0,0.7467122673988342,0.3008047938346863,0.3008047938346863,1.0,1.0,-3.724496364593506,0.812003493309021,2.9124929904937744,-0.0262277293950319,0.967151701450348,0.967151701450348,0.0,317.7587280273437,324.0,58763.53515625,0.0,4971.560546875,1.0,279.3423767089844,283.0775451660156,294.83709716796875,298.567626953125,293.1499938964844,293.1499938964844,279.04998779296875,33643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962586224079132,1.0,0.0,0.0,3.761101245880127,3.7611260414123535,9.438942356609914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.55859375,0.0,1642.1556396484375,1895.4371337890625,0.0,3975.60595703125,0.9287607073783876,1.0,0.0,3.0,1.0,0.0
18114600,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7673113942146301,0.4318116307258606,0.3953460454940796,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8901748061180115,0.6842648983001709,0.6528608798980713,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8968327641487122,0.7010842561721802,0.492779791355133,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7638790011405945,0.4260559380054474,0.4107537567615509,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6403807401657104,0.2469215989112854,1.1492406129837036,285.005859375,284.95001220703125,300.4461975097656,291.8587341308594,297.9790954589844,299.2616271972656,285.00518798828125,1.0,0.7467122673988342,0.3008047938346863,0.3008047938346863,1.0,1.0,-3.724496364593506,0.812003493309021,2.9124929904937744,-0.0262277293950319,0.967151701450348,0.967151701450348,0.0,317.7587280273437,324.0,58763.53515625,0.0,4971.560546875,1.0,279.3423767089844,283.0775451660156,294.83709716796875,298.567626953125,293.1499938964844,293.1499938964844,279.04998779296875,33643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962586224079132,1.0,0.0,0.0,3.761101245880127,3.7611260414123535,9.438942356609914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.55859375,0.0,1642.1556396484375,1895.4371337890625,0.0,3975.60595703125,0.9287607073783876,1.0,0.0,3.0,1.0,0.0
18114660,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7648367285728455,0.4302752315998077,0.3943788707256317,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8872261047363281,0.6820639371871948,0.6512658596038818,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8963047862052917,0.7045397162437439,0.4955087602138519,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7619598507881165,0.4255237877368927,0.4106067419052124,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6388825178146362,0.2466026693582534,1.149132490158081,284.8969116210937,284.95001220703125,300.4263000488281,291.8429870605469,297.9706115722656,299.25665283203125,284.8982238769531,1.0,0.7482033371925354,0.3010317385196686,0.3010317385196686,1.0,1.0,-3.724400997161865,0.8127307295799255,2.911670207977295,-0.0253624264150857,0.8707271218299866,0.8707271218299866,0.0,321.0738830566406,327.0,59480.109375,0.0,4992.35498046875,1.0,279.0566711425781,282.9453125,294.8683776855469,298.712158203125,293.1499938964844,293.1499938964844,279.3500061035156,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713509678840636,1.0,0.0,0.0,3.653860330581665,3.653884887695313,8.908347695069097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4150390625,0.0,1558.6529541015625,1895.4371337890625,0.0,4053.0986328125,0.9082326292991638,1.0,0.0,3.0,1.0,0.0
18114720,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7648367285728455,0.4302752315998077,0.3943788707256317,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8872261047363281,0.6820639371871948,0.6512658596038818,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8963047862052917,0.7045397162437439,0.4955087602138519,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7619598507881165,0.4255237877368927,0.4106067419052124,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6388825178146362,0.2466026693582534,1.149132490158081,284.8969116210937,284.95001220703125,300.4263000488281,291.8429870605469,297.9706115722656,299.25665283203125,284.8982238769531,1.0,0.7482033371925354,0.3010317385196686,0.3010317385196686,1.0,1.0,-3.724400997161865,0.8127307295799255,2.911670207977295,-0.0253624264150857,0.8707271218299866,0.8707271218299866,0.0,321.0738830566406,327.0,59480.109375,0.0,4992.35498046875,1.0,279.0566711425781,282.9453125,294.8683776855469,298.712158203125,293.1499938964844,293.1499938964844,279.3500061035156,38828.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713509678840636,1.0,0.0,0.0,3.653860330581665,3.653884887695313,8.908347695069097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4150390625,0.0,1558.6529541015625,1895.4371337890625,0.0,4053.0986328125,0.9082326292991638,1.0,0.0,3.0,1.0,0.0
18114780,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.763008177280426,0.4298135042190552,0.393790066242218,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8849072456359863,0.6809458136558533,0.6500077843666077,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8964743614196777,0.7093037962913513,0.4986237287521362,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.760542631149292,0.4256748855113983,0.4106370508670807,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6377526521682739,0.2466855496168136,1.1493083238601685,285.00555419921875,284.95001220703125,300.4067077636719,291.82745361328125,297.9706115722656,299.2621154785156,285.0049133300781,1.0,0.7497014999389648,0.3012586832046509,0.3012586832046509,1.0,1.0,-3.726164102554321,0.8139720559120178,2.912191867828369,-0.0246612224727869,0.9655399918556212,0.9655399918556212,0.0,323.8016052246094,330.0,58698.76171875,0.0,5014.90478515625,1.0,279.34234619140625,283.0786437988281,294.8056640625,298.5316162109375,293.1499938964844,293.1499938964844,279.04998779296875,33636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633256793022156,1.0,0.0,0.0,3.7558112144470215,3.755836009979248,9.412409553988256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.740234375,0.0,1635.9102783203125,1895.4371337890625,0.0,3982.175537109375,0.9275637865066528,1.0,0.0,3.0,1.0,0.0
18114840,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.763008177280426,0.4298135042190552,0.393790066242218,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8849072456359863,0.6809458136558533,0.6500077843666077,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8964743614196777,0.7093037962913513,0.4986237287521362,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.760542631149292,0.4256748855113983,0.4106370508670807,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6377526521682739,0.2466855496168136,1.1493083238601685,285.00555419921875,284.95001220703125,300.4067077636719,291.82745361328125,297.9706115722656,299.2621154785156,285.0049133300781,1.0,0.7497014999389648,0.3012586832046509,0.3012586832046509,1.0,1.0,-3.726164102554321,0.8139720559120178,2.912191867828369,-0.0246612224727869,0.9655399918556212,0.9655399918556212,0.0,323.8016052246094,330.0,58698.76171875,0.0,5014.90478515625,1.0,279.34234619140625,283.0786437988281,294.8056640625,298.5316162109375,293.1499938964844,293.1499938964844,279.04998779296875,33636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633256793022156,1.0,0.0,0.0,3.7558112144470215,3.755836009979248,9.412409553988256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.740234375,0.0,1635.9102783203125,1895.4371337890625,0.0,3982.175537109375,0.9275637865066528,1.0,0.0,3.0,1.0,0.0
