time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7620794773101807,0.4291248917579651,0.3935002386569977,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8837426900863647,0.6799331903457642,0.6494160294532776,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8965168595314026,0.7111024260520935,0.5001626014709473,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.759844183921814,0.425478994846344,0.4106993973255157,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6372210383415222,0.2465872913599014,1.1496715545654297,284.87994384765625,284.95001220703125,300.39703369140625,291.8197937011719,297.9670104980469,299.2604675292969,284.8779602050781,1.0,0.750512957572937,0.3013721704483032,0.3013721704483032,1.0,1.0,-3.7274746894836426,0.8147050738334656,2.912769794464112,-0.0241401363164186,0.8794274926185608,0.8794274926185608,0.0,325.247802734375,330.0,59660.94921875,0.0,5027.9599609375,1.0,279.09527587890625,282.92694091796875,294.8535461425781,298.7423400878906,293.1499938964844,293.1499938964844,279.04998779296875,37420.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696711897850036,1.0,0.0,0.0,3.727799654006958,3.727824687957764,9.2725332478949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5439453125,0.0,1632.313232421875,1895.4371337890625,0.0,4038.3115234375,0.9217548966407776,1.0,0.0,3.0,1.0,0.0
18114960,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7606126070022583,0.4282770752906799,0.3928216397762298,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8820201754570007,0.6787063479423523,0.6483742594718933,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8959746956825256,0.7127379179000854,0.5013402104377747,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7586795687675476,0.4251217246055603,0.4104697704315185,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6363052725791931,0.2463622242212295,1.1491788625717163,284.89727783203125,284.95001220703125,300.387451171875,291.81219482421875,297.96221923828125,299.257080078125,284.89874267578125,1.0,0.7511718273162842,0.3014843165874481,0.3014843165874481,1.0,1.0,-3.7259557247161865,0.8146613836288452,2.911294221878052,-0.0238056723028421,0.8696016669273376,0.8696016669273376,0.0,327.1128845214844,333.0,59407.21875,0.0,5035.34912109375,1.0,279.0567321777344,282.9473571777344,294.8376159667969,298.676513671875,293.1499938964844,293.1499938964844,279.3500061035156,38854.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972062885761261,1.0,0.0,0.0,3.647373914718628,3.6473984718322754,8.876747870090185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.8017578125,0.0,1551.594482421875,1895.4371337890625,0.0,4059.35595703125,0.9068777561187744,1.0,0.0,3.0,1.0,0.0
18115020,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7588382959365845,0.4278061091899872,0.3922263383865356,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8797422647476196,0.6775428652763367,0.6470755338668823,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8961541056632996,0.717487633228302,0.5044434070587158,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7572987079620361,0.4252490103244781,0.4104787111282348,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6352102160453796,0.2464396208524704,1.1493334770202637,285.0052185058594,284.95001220703125,300.3685302734375,291.7972106933594,297.9622802734375,299.2624816894531,285.00457763671875,1.0,0.7526505589485168,0.3017086386680603,0.3017086386680603,1.0,1.0,-3.727596521377564,0.8158612847328186,2.9117352962493896,-0.0231146700680255,0.9639337062835692,0.9639337062835692,0.0,329.8421325683594,336.0,58633.4765625,0.0,5057.5771484375,1.0,279.34228515625,283.0797119140625,294.7752685546875,298.4966735839844,293.1499938964844,293.1499938964844,279.04998779296875,33629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640138745307922,1.0,0.0,0.0,3.7505075931549072,3.750532150268554,9.385845487486222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.1318359375,0.0,1629.6644287109375,1895.4371337890625,0.0,3988.2841796875,0.9263641834259032,1.0,0.0,3.0,1.0,0.0
18115080,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7588382959365845,0.4278061091899872,0.3922263383865356,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8797422647476196,0.6775428652763367,0.6470755338668823,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8961541056632996,0.717487633228302,0.5044434070587158,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7572987079620361,0.4252490103244781,0.4104787111282348,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6352102160453796,0.2464396208524704,1.1493334770202637,285.0052185058594,284.95001220703125,300.3685302734375,291.7972106933594,297.9622802734375,299.2624816894531,285.00457763671875,1.0,0.7526505589485168,0.3017086386680603,0.3017086386680603,1.0,1.0,-3.727596521377564,0.8158612847328186,2.9117352962493896,-0.0231146700680255,0.9639337062835692,0.9639337062835692,0.0,329.8421325683594,336.0,58633.4765625,0.0,5057.5771484375,1.0,279.34228515625,283.0797119140625,294.7752685546875,298.4966735839844,293.1499938964844,293.1499938964844,279.04998779296875,33629.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640138745307922,1.0,0.0,0.0,3.7505075931549072,3.750532150268554,9.385845487486222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.1318359375,0.0,1629.6644287109375,1895.4371337890625,0.0,3988.2841796875,0.9263641834259032,1.0,0.0,3.0,1.0,0.0
18115140,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7565121054649353,0.4262668192386627,0.3912516236305237,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8769121766090393,0.6752675175666809,0.6454035043716431,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.895671010017395,0.720893144607544,0.5071395635604858,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7554833889007568,0.4246732592582702,0.410288542509079,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6338045597076416,0.246111124753952,1.1491779088974,284.8975524902344,284.95001220703125,300.3500061035156,291.78253173828125,297.9539794921875,299.25732421875,284.8988342285156,1.0,0.7541005611419678,0.3019329607486725,0.3019329607486725,1.0,1.0,-3.727250814437866,0.8165084719657898,2.910742282867432,-0.0222674421966075,0.8683742880821228,0.8683742880821228,0.0,333.1562194824219,339.0,59340.1328125,0.0,5077.638671875,1.0,279.0567321777344,282.9488830566406,294.8077087402344,298.6417236328125,293.1499938964844,293.1499938964844,279.3500061035156,38837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727373719215392,1.0,0.0,0.0,3.6420397758483887,3.642064094543457,8.850802828419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.3818359375,0.0,1545.5145263671875,1895.4371337890625,0.0,4065.279296875,0.9056203365325928,1.0,0.0,3.0,1.0,0.0
18115200,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7565121054649353,0.4262668192386627,0.3912516236305237,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8769121766090393,0.6752675175666809,0.6454035043716431,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.895671010017395,0.720893144607544,0.5071395635604858,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7554833889007568,0.4246732592582702,0.410288542509079,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6338045597076416,0.246111124753952,1.1491779088974,284.8975524902344,284.95001220703125,300.3500061035156,291.78253173828125,297.9539794921875,299.25732421875,284.8988342285156,1.0,0.7541005611419678,0.3019329607486725,0.3019329607486725,1.0,1.0,-3.727250814437866,0.8165084719657898,2.910742282867432,-0.0222674421966075,0.8683742880821228,0.8683742880821228,0.0,333.1562194824219,339.0,59340.1328125,0.0,5077.638671875,1.0,279.0567321777344,282.9488830566406,294.8077087402344,298.6417236328125,293.1499938964844,293.1499938964844,279.3500061035156,38837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727373719215392,1.0,0.0,0.0,3.6420397758483887,3.642064094543457,8.850802828419546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.3818359375,0.0,1545.5145263671875,1895.4371337890625,0.0,4065.279296875,0.9056203365325928,1.0,0.0,3.0,1.0,0.0
18115260,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7547957897186279,0.425788938999176,0.3906536996364593,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8746833205223083,0.6740662455558777,0.6440727114677429,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8958638310432434,0.7256267070770264,0.5102319717407227,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7541413307189941,0.4247781634330749,0.4102781116962433,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.632743775844574,0.2461838871240615,1.1493152379989624,285.0050048828125,284.95001220703125,300.3318786621094,291.7681579589844,297.9541931152344,299.2627258300781,285.0043334960937,1.0,0.7555605173110962,0.3021643161773681,0.3021643161773681,1.0,1.0,-3.728793144226074,0.8177046775817871,2.911088466644287,-0.0215556602925062,0.9623156785964966,0.9623156785964966,0.0,335.8817749023437,342.0,58567.109375,0.0,5099.576171875,1.0,279.3422546386719,283.0809020996094,294.7460327148437,298.4626770019531,293.1499938964844,293.1499938964844,279.04998779296875,33621.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646464586257936,1.0,0.0,0.0,3.74504017829895,3.7450644969940186,9.358499823974852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6865234375,0.0,1623.2393798828125,1895.4371337890625,0.0,3993.89501953125,0.925126612186432,1.0,0.0,3.0,1.0,0.0
18115320,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7547957897186279,0.425788938999176,0.3906536996364593,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8746833205223083,0.6740662455558777,0.6440727114677429,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8958638310432434,0.7256267070770264,0.5102319717407227,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7541413307189941,0.4247781634330749,0.4102781116962433,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.632743775844574,0.2461838871240615,1.1493152379989624,285.0050048828125,284.95001220703125,300.3318786621094,291.7681579589844,297.9541931152344,299.2627258300781,285.0043334960937,1.0,0.7555605173110962,0.3021643161773681,0.3021643161773681,1.0,1.0,-3.728793144226074,0.8177046775817871,2.911088466644287,-0.0215556602925062,0.9623156785964966,0.9623156785964966,0.0,335.8817749023437,342.0,58567.109375,0.0,5099.576171875,1.0,279.3422546386719,283.0809020996094,294.7460327148437,298.4626770019531,293.1499938964844,293.1499938964844,279.04998779296875,33621.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646464586257936,1.0,0.0,0.0,3.74504017829895,3.7450644969940186,9.358499823974852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6865234375,0.0,1623.2393798828125,1895.4371337890625,0.0,3993.89501953125,0.925126612186432,1.0,0.0,3.0,1.0,0.0
18115380,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7525274157524109,0.4242429137229919,0.3896672129631042,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8719024658203125,0.6717526912689209,0.6423593759536743,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8953719735145569,0.728944718837738,0.5128796100616455,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7523629069328308,0.4241752028465271,0.4100602865219116,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6313695907592773,0.2458505034446716,1.1491286754608154,284.8985900878906,284.95001220703125,300.3141174316406,291.75408935546875,297.94580078125,299.2572021484375,284.8995361328125,1.0,0.7569871544837952,0.3023956716060638,0.3023956716060638,1.0,1.0,-3.7282543182373047,0.8183225989341736,2.909931898117065,-0.0206983834505081,0.8676052689552307,0.8676052689552307,0.0,339.2067565917969,345.0,59276.125,0.0,5119.13623046875,1.0,279.0575866699219,282.951171875,294.7784729003906,298.6076965332031,293.1499938964844,293.1499938964844,279.3500061035156,38697.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973297357559204,1.0,0.0,0.0,3.6373214721679688,3.637345790863037,8.827885267237434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.150390625,0.0,1539.219482421875,1895.4371337890625,0.0,4070.193115234375,0.9045721292495728,1.0,0.0,3.0,1.0,0.0
18115440,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7525274157524109,0.4242429137229919,0.3896672129631042,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8719024658203125,0.6717526912689209,0.6423593759536743,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8953719735145569,0.728944718837738,0.5128796100616455,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7523629069328308,0.4241752028465271,0.4100602865219116,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6313695907592773,0.2458505034446716,1.1491286754608154,284.8985900878906,284.95001220703125,300.3141174316406,291.75408935546875,297.94580078125,299.2572021484375,284.8995361328125,1.0,0.7569871544837952,0.3023956716060638,0.3023956716060638,1.0,1.0,-3.7282543182373047,0.8183225989341736,2.909931898117065,-0.0206983834505081,0.8676052689552307,0.8676052689552307,0.0,339.2067565917969,345.0,59276.125,0.0,5119.13623046875,1.0,279.0575866699219,282.951171875,294.7784729003906,298.6076965332031,293.1499938964844,293.1499938964844,279.3500061035156,38697.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973297357559204,1.0,0.0,0.0,3.6373214721679688,3.637345790863037,8.827885267237434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.150390625,0.0,1539.219482421875,1895.4371337890625,0.0,4070.193115234375,0.9045721292495728,1.0,0.0,3.0,1.0,0.0
18115500,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7514476776123047,0.4239209592342376,0.3891821503639221,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8705534934997559,0.6710294485092163,0.6414666771888733,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8951812982559204,0.7311670780181885,0.5142109990119934,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.751493513584137,0.4241364002227783,0.4099052846431732,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6306759715080261,0.2458245605230331,1.1487849950790403,285.0113525390625,284.95001220703125,300.3053894042969,291.7471618652344,297.9451599121094,299.2587890625,285.0125732421875,1.0,0.7576337456703186,0.3025113344192505,0.3025113344192505,1.0,1.0,-3.727591037750244,0.8185287714004517,2.909062147140503,-0.0204386934638023,0.9451195001602172,0.9451195001602172,0.0,340.7698669433594,345.0,58391.67578125,0.0,5127.1259765625,1.0,279.3013610839844,283.0877380371094,294.7172241210937,298.3888854980469,293.1499938964844,293.1499938964844,279.3500061035156,34386.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96738463640213,1.0,0.0,0.0,3.679285764694214,3.679309844970703,9.032757475324616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.98291015625,0.0,1553.8270263671875,1895.4371337890625,0.0,4018.13330078125,0.9122140407562256,1.0,0.0,3.0,1.0,0.0
18115560,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7508411407470703,0.4237381219863891,0.3890506625175476,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.869694709777832,0.6704885363578796,0.64097660779953,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8955041170120239,0.7335222363471985,0.5158718228340149,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7510329484939575,0.4242377281188965,0.4100150763988495,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6303247809410095,0.2459141761064529,1.149239182472229,285.0046081542969,284.95001220703125,300.2967224121094,291.74029541015625,297.94561767578125,299.2618408203125,285.00360107421875,1.0,0.7584167122840881,0.3026190102100372,0.3026190102100372,1.0,1.0,-3.7295169830322266,0.8194187879562378,2.9100983142852783,-0.0200267098844051,0.960519015789032,0.960519015789032,0.0,341.9516296386719,348.0,58494.8671875,0.0,5140.38671875,1.0,279.34326171875,283.081787109375,294.7171325683594,298.42919921875,293.1499938964844,293.1499938964844,279.04998779296875,33561.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651699066162108,1.0,0.0,0.0,3.741127252578736,3.741151571273804,9.338953645965375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6064453125,0.0,1618.2349853515625,1895.4371337890625,0.0,3998.534912109375,0.9239316582679749,1.0,0.0,3.0,1.0,0.0
18115620,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7486404776573181,0.4221763014793396,0.3880597054958343,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8669759631156921,0.6681290864944458,0.6392278075218201,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8949918150901794,0.7367188334465027,0.5184343457221985,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7492966055870056,0.4235972166061401,0.4097681045532226,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6289863586425781,0.2455722540616989,1.1490360498428345,284.8981628417969,284.95001220703125,300.2796325683594,291.7267761230469,297.93701171875,299.2558898925781,284.8994140625,1.0,0.7598108053207397,0.3028343617916107,0.3028343617916107,1.0,1.0,-3.728773355484009,0.8199270963668823,2.908846139907837,-0.0192325972020626,0.8658114671707153,0.8658114671707153,0.0,345.27081298828125,351.0,59188.66796875,0.0,5159.2958984375,1.0,279.0568542480469,282.95269775390625,294.7516784667969,298.57537841796875,293.1499938964844,293.1499938964844,279.3500061035156,38853.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973887264728546,1.0,0.0,0.0,3.629331350326538,3.6293556690216064,8.789143066678662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.3818359375,0.0,1531.5213623046875,1895.4371337890625,0.0,4075.365478515625,0.9028151631355286,1.0,0.0,3.0,1.0,0.0
18115680,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7486404776573181,0.4221763014793396,0.3880597054958343,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8669759631156921,0.6681290864944458,0.6392278075218201,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8949918150901794,0.7367188334465027,0.5184343457221985,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7492966055870056,0.4235972166061401,0.4097681045532226,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6289863586425781,0.2455722540616989,1.1490360498428345,284.8981628417969,284.95001220703125,300.2796325683594,291.7267761230469,297.93701171875,299.2558898925781,284.8994140625,1.0,0.7598108053207397,0.3028343617916107,0.3028343617916107,1.0,1.0,-3.728773355484009,0.8199270963668823,2.908846139907837,-0.0192325972020626,0.8658114671707153,0.8658114671707153,0.0,345.27081298828125,351.0,59188.66796875,0.0,5159.2958984375,1.0,279.0568542480469,282.95269775390625,294.7516784667969,298.57537841796875,293.1499938964844,293.1499938964844,279.3500061035156,38853.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973887264728546,1.0,0.0,0.0,3.629331350326538,3.6293556690216064,8.789143066678662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.3818359375,0.0,1531.5213623046875,1895.4371337890625,0.0,4075.365478515625,0.9028151631355286,1.0,0.0,3.0,1.0,0.0
18115740,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7470049858093262,0.4216599464416504,0.3874338567256927,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8648195266723633,0.6668304800987244,0.6378127336502075,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8951262831687927,0.7412614226341248,0.5213943123817444,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7479984164237976,0.4236302971839905,0.4096947610378265,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6279666423797607,0.2456282675266266,1.1491127014160156,285.0040588378906,284.95001220703125,300.26287841796875,291.7134704589844,297.93701171875,299.26055908203125,285.0033264160156,1.0,0.7612113952636719,0.3030497133731842,0.3030497133731842,1.0,1.0,-3.729872465133667,0.8209505677223206,2.908921718597412,-0.0185991134494543,0.9585760831832886,0.9585760831832886,0.0,348.0050354003906,354.0,58419.9140625,0.0,5180.00634765625,1.0,279.3421936035156,283.0830993652344,294.6910095214844,298.3976745605469,293.1499938964844,293.1499938964844,279.04998779296875,33620.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657285809516908,1.0,0.0,0.0,3.7335281372070312,3.733552694320679,9.30105386487412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.328125,0.0,1609.8897705078125,1895.4371337890625,0.0,4003.4833984375,0.922463059425354,1.0,0.0,3.0,1.0,0.0
18115800,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7470049858093262,0.4216599464416504,0.3874338567256927,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8648195266723633,0.6668304800987244,0.6378127336502075,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8951262831687927,0.7412614226341248,0.5213943123817444,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7479984164237976,0.4236302971839905,0.4096947610378265,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6279666423797607,0.2456282675266266,1.1491127014160156,285.0040588378906,284.95001220703125,300.26287841796875,291.7134704589844,297.93701171875,299.26055908203125,285.0033264160156,1.0,0.7612113952636719,0.3030497133731842,0.3030497133731842,1.0,1.0,-3.729872465133667,0.8209505677223206,2.908921718597412,-0.0185991134494543,0.9585760831832886,0.9585760831832886,0.0,348.0050354003906,354.0,58419.9140625,0.0,5180.00634765625,1.0,279.3421936035156,283.0830993652344,294.6910095214844,298.3976745605469,293.1499938964844,293.1499938964844,279.04998779296875,33620.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657285809516908,1.0,0.0,0.0,3.7335281372070312,3.733552694320679,9.30105386487412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.328125,0.0,1609.8897705078125,1895.4371337890625,0.0,4003.4833984375,0.922463059425354,1.0,0.0,3.0,1.0,0.0
18115860,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7448552846908569,0.4200975000858307,0.3864251971244812,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8621559739112854,0.6644523739814758,0.636026918888092,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8946154117584229,0.7444254755973816,0.5239193439483643,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7462944388389587,0.4229660928249359,0.4094144701957702,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6266483664512634,0.2452804893255233,1.1488555669784546,284.8992004394531,284.95001220703125,300.246337890625,291.70037841796875,297.9286193847656,299.25469970703125,284.9001159667969,1.0,0.7625773549079895,0.3032429218292236,0.3032429218292236,1.0,1.0,-3.728912115097046,0.8213282227516174,2.907583713531494,-0.0178943779319524,0.8648412823677063,0.8648412823677063,0.0,351.3270263671875,357.0,59114.56640625,0.0,5198.2802734375,1.0,279.05767822265625,282.9552001953125,294.7244873046875,298.5428161621094,293.1499938964844,293.1499938964844,279.3500061035156,38714.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743274450302124,1.0,0.0,0.0,3.6237621307373047,3.623786449432373,8.762190191191621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.63818359375,0.0,1524.33740234375,1895.4371337890625,0.0,4079.22265625,0.9015814661979676,1.0,0.0,3.0,1.0,0.0
18115920,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7448552846908569,0.4200975000858307,0.3864251971244812,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8621559739112854,0.6644523739814758,0.636026918888092,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8946154117584229,0.7444254755973816,0.5239193439483643,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7462944388389587,0.4229660928249359,0.4094144701957702,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6266483664512634,0.2452804893255233,1.1488555669784546,284.8992004394531,284.95001220703125,300.246337890625,291.70037841796875,297.9286193847656,299.25469970703125,284.9001159667969,1.0,0.7625773549079895,0.3032429218292236,0.3032429218292236,1.0,1.0,-3.728912115097046,0.8213282227516174,2.907583713531494,-0.0178943779319524,0.8648412823677063,0.8648412823677063,0.0,351.3270263671875,357.0,59114.56640625,0.0,5198.2802734375,1.0,279.05767822265625,282.9552001953125,294.7244873046875,298.5428161621094,293.1499938964844,293.1499938964844,279.3500061035156,38714.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743274450302124,1.0,0.0,0.0,3.6237621307373047,3.623786449432373,8.762190191191621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.63818359375,0.0,1524.33740234375,1895.4371337890625,0.0,4079.22265625,0.9015814661979676,1.0,0.0,3.0,1.0,0.0
18115980,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7432791590690613,0.4195738732814789,0.3858019113540649,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8600652813911438,0.6631320118904114,0.6346006393432617,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8947703242301941,0.7489418387413025,0.5268677473068237,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7450375556945801,0.4229766726493835,0.4093250334262848,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6256587505340576,0.2453332394361496,1.1489285230636597,285.00390625,284.95001220703125,300.23004150390625,291.6874694824219,297.92877197265625,299.2594299316406,285.00323486328125,1.0,0.7639601826667786,0.3034361004829407,0.3034361004829407,1.0,1.0,-3.7299633026123047,0.822265088558197,2.907698154449463,-0.017332587391138,0.9568070769309998,0.9568070769309998,0.0,354.04522705078125,360.0,58343.203125,0.0,5218.75830078125,1.0,279.3421325683594,283.08465576171875,294.6648864746094,298.3662414550781,293.1499938964844,293.1499938964844,279.04998779296875,33605.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966185986995697,1.0,0.0,0.0,3.726870536804199,3.726894855499268,9.267911877941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.134765625,0.0,1602.0892333984375,1895.4371337890625,0.0,4007.532470703125,0.9210162162780762,1.0,0.0,3.0,1.0,0.0
18116040,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7432791590690613,0.4195738732814789,0.3858019113540649,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8600652813911438,0.6631320118904114,0.6346006393432617,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8947703242301941,0.7489418387413025,0.5268677473068237,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7450375556945801,0.4229766726493835,0.4093250334262848,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6256587505340576,0.2453332394361496,1.1489285230636597,285.00390625,284.95001220703125,300.23004150390625,291.6874694824219,297.92877197265625,299.2594299316406,285.00323486328125,1.0,0.7639601826667786,0.3034361004829407,0.3034361004829407,1.0,1.0,-3.7299633026123047,0.822265088558197,2.907698154449463,-0.017332587391138,0.9568070769309998,0.9568070769309998,0.0,354.04522705078125,360.0,58343.203125,0.0,5218.75830078125,1.0,279.3421325683594,283.08465576171875,294.6648864746094,298.3662414550781,293.1499938964844,293.1499938964844,279.04998779296875,33605.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966185986995697,1.0,0.0,0.0,3.726870536804199,3.726894855499268,9.267911877941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.134765625,0.0,1602.0892333984375,1895.4371337890625,0.0,4007.532470703125,0.9210162162780762,1.0,0.0,3.0,1.0,0.0
18116100,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7424671649932861,0.4188626110553741,0.3854862451553345,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8590079545974731,0.6620314121246338,0.6339179873466492,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8947905898094177,0.7505766749382019,0.5283064842224121,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7444089651107788,0.4227088391780853,0.4093198180198669,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.625186562538147,0.2452181279659271,1.1492210626602173,284.8802185058594,284.95001220703125,300.22198486328125,291.6810913085937,297.9251708984375,299.2572937011719,284.878662109375,1.0,0.7647097110748291,0.3035327196121216,0.3035327196121216,1.0,1.0,-3.730846881866455,0.8228268027305603,2.90802001953125,-0.016886431723833,0.8714966773986816,0.8714966773986816,0.0,355.4985656738281,360.0,59271.58984375,0.0,5230.65966796875,1.0,279.0964660644531,282.9358825683594,294.7142639160156,298.5760498046875,293.1499938964844,293.1499938964844,279.04998779296875,37598.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724934697151184,1.0,0.0,0.0,3.695411443710327,3.695436000823975,9.11210804588336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.177734375,0.0,1596.390869140625,1895.4371337890625,0.0,4063.137939453125,0.9145301580429076,1.0,0.0,3.0,1.0,0.0
18116160,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7412005662918091,0.4180107414722442,0.3847980201244354,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8574832677841187,0.6607447266578674,0.632809042930603,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8942857980728149,0.7520658373832703,0.5293742418289185,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7433847784996033,0.4222927391529083,0.4090296924114227,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6243739724159241,0.244983896613121,1.148672342300415,284.89892578125,284.95001220703125,300.2139587402344,291.6747436523437,297.9202575683594,299.2532958984375,284.9002990722656,1.0,0.7653106451034546,0.3036294877529144,0.3036294877529144,1.0,1.0,-3.728962659835816,0.822629451751709,2.9063332080841064,-0.0166273359209299,0.8631173372268677,0.8631173372268677,0.0,357.35382080078125,363.0,59019.96484375,0.0,5236.81591796875,1.0,279.0569763183594,282.9571533203125,294.6996154785156,298.5122375488281,293.1499938964844,293.1499938964844,279.3500061035156,38888.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748229384422302,1.0,0.0,0.0,3.6148622035980233,3.614886522293091,8.719203492546512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.50927734375,0.0,1515.8291015625,1895.4371337890625,0.0,4083.561279296875,0.8997029662132263,1.0,0.0,3.0,1.0,0.0
18116220,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7396578192710876,0.4174783825874328,0.3841618299484253,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8554393649101257,0.6594089269638062,0.6313662528991699,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8944329023361206,0.7565500140190125,0.5322917103767395,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7421489357948303,0.4222797155380249,0.4089149534702301,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6233963966369629,0.245032861828804,1.14872145652771,285.0034484863281,284.95001220703125,300.19805908203125,291.6621398925781,297.9207458496094,299.2583923339844,285.0027160644531,1.0,0.7666765451431274,0.3038229942321777,0.3038229942321777,1.0,1.0,-3.729882001876831,0.8235313296318054,2.906350612640381,-0.0160690397024154,0.9549033045768738,0.9549033045768738,0.0,360.0787353515625,366.0,58265.3671875,0.0,5256.951171875,1.0,279.3420715332031,283.0857849121094,294.6394958496094,298.3356628417969,293.1499938964844,293.1499938964844,279.04998779296875,33604.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666292667388916,1.0,0.0,0.0,3.7208876609802246,3.720911979675293,9.23817935927218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6376953125,0.0,1595.201416015625,1895.4371337890625,0.0,4011.45458984375,0.9196032285690308,1.0,0.0,3.0,1.0,0.0
18116280,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7396578192710876,0.4174783825874328,0.3841618299484253,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8554393649101257,0.6594089269638062,0.6313662528991699,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8944329023361206,0.7565500140190125,0.5322917103767395,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7421489357948303,0.4222797155380249,0.4089149534702301,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6233963966369629,0.245032861828804,1.14872145652771,285.0034484863281,284.95001220703125,300.19805908203125,291.6621398925781,297.9207458496094,299.2583923339844,285.0027160644531,1.0,0.7666765451431274,0.3038229942321777,0.3038229942321777,1.0,1.0,-3.729882001876831,0.8235313296318054,2.906350612640381,-0.0160690397024154,0.9549033045768738,0.9549033045768738,0.0,360.0787353515625,366.0,58265.3671875,0.0,5256.951171875,1.0,279.3420715332031,283.0857849121094,294.6394958496094,298.3356628417969,293.1499938964844,293.1499938964844,279.04998779296875,33604.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666292667388916,1.0,0.0,0.0,3.7208876609802246,3.720911979675293,9.23817935927218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6376953125,0.0,1595.201416015625,1895.4371337890625,0.0,4011.45458984375,0.9196032285690308,1.0,0.0,3.0,1.0,0.0
18116340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7376239895820618,0.4159145057201385,0.3831470310688019,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8529189229011536,0.6570262312889099,0.629559338092804,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8939480781555176,0.7596310377120972,0.5347607731819153,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.740526556968689,0.4215747416019439,0.4085935354232788,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.622124969959259,0.2446804791688919,1.148436188697815,284.8997802734375,284.95001220703125,300.1822814941406,291.6496276855469,297.91162109375,299.2513732910156,284.90069580078125,1.0,0.7680088877677917,0.3040165305137634,0.3040165305137634,1.0,1.0,-3.7287380695343018,0.8238564133644104,2.904881477355957,-0.0153698110952973,0.8620175123214722,0.8620175123214722,0.0,363.3935546875,369.0,58945.1171875,0.0,5274.60546875,1.0,279.0577697753906,282.9593505859375,294.6736145019531,298.4807434082031,293.1499938964844,293.1499938964844,279.3500061035156,38727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752135276794434,1.0,0.0,0.0,3.6096510887146,3.609675168991089,8.694082112015167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.138671875,0.0,1508.9232177734375,1895.4371337890625,0.0,4086.979736328125,0.8984637260437012,1.0,0.0,3.0,1.0,0.0
18116400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7376239895820618,0.4159145057201385,0.3831470310688019,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8529189229011536,0.6570262312889099,0.629559338092804,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8939480781555176,0.7596310377120972,0.5347607731819153,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.740526556968689,0.4215747416019439,0.4085935354232788,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.622124969959259,0.2446804791688919,1.148436188697815,284.8997802734375,284.95001220703125,300.1822814941406,291.6496276855469,297.91162109375,299.2513732910156,284.90069580078125,1.0,0.7680088877677917,0.3040165305137634,0.3040165305137634,1.0,1.0,-3.7287380695343018,0.8238564133644104,2.904881477355957,-0.0153698110952973,0.8620175123214722,0.8620175123214722,0.0,363.3935546875,369.0,58945.1171875,0.0,5274.60546875,1.0,279.0577697753906,282.9593505859375,294.6736145019531,298.4807434082031,293.1499938964844,293.1499938964844,279.3500061035156,38727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752135276794434,1.0,0.0,0.0,3.6096510887146,3.609675168991089,8.694082112015167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.138671875,0.0,1508.9232177734375,1895.4371337890625,0.0,4086.979736328125,0.8984637260437012,1.0,0.0,3.0,1.0,0.0
18116460,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7361310720443726,0.4153752624988556,0.3825145363807678,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8509473204612732,0.6556914448738098,0.6281319856643677,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8941097855567932,0.7640793919563293,0.5376612544059753,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7393267154693604,0.4215403497219085,0.4084645509719848,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6211698055267334,0.244728147983551,1.1484923362731934,285.003173828125,284.95001220703125,300.1666259765625,291.63720703125,297.91229248046875,299.2566223144531,285.0024108886719,1.0,0.7693634629249573,0.3042209446430206,0.3042209446430206,1.0,1.0,-3.729651689529419,0.8247917890548706,2.904859781265259,-0.0147668533027172,0.9529730677604676,0.9529730677604676,0.0,366.1058044433594,372.0,58183.77734375,0.0,5294.64990234375,1.0,279.3420715332031,283.0872802734375,294.6144714355469,298.3051452636719,293.1499938964844,293.1499938964844,279.04998779296875,33596.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670330882072448,1.0,0.0,0.0,3.7141730785369873,3.714197397232056,9.20486797895137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.482421875,0.0,1587.4437255859375,1895.4371337890625,0.0,4015.02587890625,0.9180840849876404,1.0,0.0,3.0,1.0,0.0
18116520,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7361310720443726,0.4153752624988556,0.3825145363807678,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8509473204612732,0.6556914448738098,0.6281319856643677,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8941097855567932,0.7640793919563293,0.5376612544059753,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7393267154693604,0.4215403497219085,0.4084645509719848,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6211698055267334,0.244728147983551,1.1484923362731934,285.003173828125,284.95001220703125,300.1666259765625,291.63720703125,297.91229248046875,299.2566223144531,285.0024108886719,1.0,0.7693634629249573,0.3042209446430206,0.3042209446430206,1.0,1.0,-3.729651689529419,0.8247917890548706,2.904859781265259,-0.0147668533027172,0.9529730677604676,0.9529730677604676,0.0,366.1058044433594,372.0,58183.77734375,0.0,5294.64990234375,1.0,279.3420715332031,283.0872802734375,294.6144714355469,298.3051452636719,293.1499938964844,293.1499938964844,279.04998779296875,33596.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670330882072448,1.0,0.0,0.0,3.7141730785369873,3.714197397232056,9.20486797895137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.482421875,0.0,1587.4437255859375,1895.4371337890625,0.0,4015.02587890625,0.9180840849876404,1.0,0.0,3.0,1.0,0.0
18116580,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7341450452804565,0.4138115346431732,0.3814974427223205,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8484971523284912,0.6533100605010986,0.6263238787651062,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8936331868171692,0.7671137452125549,0.5400984883308411,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7377397418022156,0.4208163917064667,0.4081239700317383,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6199139356613159,0.2443751543760299,1.1482013463974,284.90020751953125,284.95001220703125,300.1510314941406,291.6248779296875,297.9031677246094,299.24957275390625,284.9010925292969,1.0,0.7706825733184814,0.3044253587722778,0.3044253587722778,1.0,1.0,-3.7284352779388414,0.8251327276229858,2.9033024311065674,-0.0140289859846234,0.860623836517334,0.860623836517334,0.0,369.4197387695313,360.0,58858.15234375,0.0,5312.06689453125,1.0,279.0578308105469,282.96160888671875,294.6488342285156,298.4501953125,293.1499938964844,293.1499938964844,279.3500061035156,38728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756155610084534,1.0,0.0,0.0,3.602329730987549,3.602353572845459,8.658849424136861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8779296875,0.0,1500.9251708984375,1895.4371337890625,0.0,4090.496337890625,0.8968429565429688,1.0,0.0,3.0,1.0,0.0
18116640,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7341450452804565,0.4138115346431732,0.3814974427223205,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8484971523284912,0.6533100605010986,0.6263238787651062,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8936331868171692,0.7671137452125549,0.5400984883308411,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7377397418022156,0.4208163917064667,0.4081239700317383,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6199139356613159,0.2443751543760299,1.1482013463974,284.90020751953125,284.95001220703125,300.1510314941406,291.6248779296875,297.9031677246094,299.24957275390625,284.9010925292969,1.0,0.7706825733184814,0.3044253587722778,0.3044253587722778,1.0,1.0,-3.7284352779388414,0.8251327276229858,2.9033024311065674,-0.0140289859846234,0.860623836517334,0.860623836517334,0.0,369.4197387695313,360.0,58858.15234375,0.0,5312.06689453125,1.0,279.0578308105469,282.96160888671875,294.6488342285156,298.4501953125,293.1499938964844,293.1499938964844,279.3500061035156,38728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756155610084534,1.0,0.0,0.0,3.602329730987549,3.602353572845459,8.658849424136861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8779296875,0.0,1500.9251708984375,1895.4371337890625,0.0,4090.496337890625,0.8968429565429688,1.0,0.0,3.0,1.0,0.0
18116700,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7343246340751648,0.413475900888443,0.3808974921703338,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.848695695400238,0.652558445930481,0.6252994537353516,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8950288891792297,0.7692556381225586,0.5412758588790894,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7381018400192261,0.4207217097282409,0.4078032076358795,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6202254295349121,0.2443429380655288,1.147283673286438,285.0102233886719,284.95001220703125,300.14324951171875,291.61871337890625,297.9029235839844,299.2513732910156,285.01123046875,1.0,0.7695705890655518,0.3045275807380676,0.3045275807380676,1.0,1.0,-3.7264037132263184,0.8249140977859497,2.901489496231079,-0.0138328168541193,0.9364378452301024,0.9364378452301024,0.0,368.0021667480469,360.0,57981.94921875,0.0,5296.9013671875,1.0,279.300537109375,283.0951843261719,294.5882263183594,298.2329406738281,293.1499938964844,293.1499938964844,279.3500061035156,34341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696460962295532,1.0,0.0,0.0,3.6458077430725098,3.64583158493042,8.869126304489328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.69970703125,0.0,1516.1163330078125,1895.4371337890625,0.0,4038.0908203125,0.9046953916549684,1.0,0.0,3.0,1.0,0.0
