time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7354820370674133,0.4132869839668274,0.3805929720401764,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.850001871585846,0.651976466178894,0.6246033310890198,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8976866602897644,0.7715358734130859,0.5427577495574951,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7393937706947327,0.4207724332809448,0.4076912105083465,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6213306188583374,0.2444354146718979,1.1469160318374634,285.00152587890625,284.95001220703125,300.135498046875,291.6125793457031,297.9039611816406,299.2549743652344,285.0004577636719,1.0,0.7680544257164001,0.304625928401947,0.304625928401947,1.0,1.0,-3.7264037132263184,0.8252430558204651,2.901160478591919,-0.0135306371375918,0.9497686624526978,0.9497686624526978,0.0,364.7493896484375,348.0,58068.48046875,0.0,5276.19189453125,1.0,279.343017578125,283.0877380371094,294.588623046875,298.2728271484375,293.1499938964844,293.1499938964844,279.04998779296875,33564.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673401117324828,1.0,0.0,0.0,3.707722425460816,3.707746744155884,9.172923114419972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.791015625,0.0,1579.82666015625,1895.4371337890625,0.0,4017.73974609375,0.9163923263549804,1.0,0.0,3.0,1.0,0.0
18116820,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7379361391067505,0.4118192493915558,0.3792325556278229,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8529755473136902,0.6496580839157104,0.6224063634872437,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9033313989639282,0.7745906114578247,0.5448824763298035,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7422895431518555,0.4200988709926605,0.4069482982158661,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.623794674873352,0.2441600114107132,1.14482319355011,284.89923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.8954772949219,299.24871826171875,284.90008544921875,1.0,0.7637360692024231,0.3048226535320282,0.3048226535320282,1.0,1.0,-3.721278667449951,0.824478268623352,2.8968005180358887,-0.0130099598318338,0.8569233417510986,0.8569233417510986,0.0,356.7638244628906,336.0,58675.73046875,0.0,5209.97216796875,1.0,279.05792236328125,282.9642333984375,294.62322998046875,298.4140625,293.1499938964844,293.1499938964844,279.3500061035156,38846.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757684469223022,1.0,0.0,0.0,3.5888266563415527,3.588850498199463,8.594057590016746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.55078125,0.0,1487.106689453125,1895.4371337890625,0.0,4091.8330078125,0.8939390182495117,1.0,0.0,3.0,1.0,0.0
18116880,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7379361391067505,0.4118192493915558,0.3792325556278229,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8529755473136902,0.6496580839157104,0.6224063634872437,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9033313989639282,0.7745906114578247,0.5448824763298035,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7422895431518555,0.4200988709926605,0.4069482982158661,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.623794674873352,0.2441600114107132,1.14482319355011,284.89923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.8954772949219,299.24871826171875,284.90008544921875,1.0,0.7637360692024231,0.3048226535320282,0.3048226535320282,1.0,1.0,-3.721278667449951,0.824478268623352,2.8968005180358887,-0.0130099598318338,0.8569233417510986,0.8569233417510986,0.0,356.7638244628906,336.0,58675.73046875,0.0,5209.97216796875,1.0,279.05792236328125,282.9642333984375,294.62322998046875,298.4140625,293.1499938964844,293.1499938964844,279.3500061035156,38846.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757684469223022,1.0,0.0,0.0,3.5888266563415527,3.588850498199463,8.594057590016746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.55078125,0.0,1487.106689453125,1895.4371337890625,0.0,4091.8330078125,0.8939390182495117,1.0,0.0,3.0,1.0,0.0
18116940,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7418653964996338,0.4114170670509338,0.3782328367233276,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8576273322105408,0.6484134793281555,0.6205518841743469,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9112903475761414,0.7790728211402893,0.5474235415458679,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7465747594833374,0.4201393723487854,0.4063728451728821,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6273421049118042,0.2443417757749557,1.1430048942565918,284.99981689453125,284.95001220703125,300.1044616699219,291.5879821777344,297.8970642089844,299.255126953125,284.9990234375,1.0,0.7585916519165039,0.305019348859787,0.305019348859787,1.0,1.0,-3.7180120944976807,0.8242337703704834,2.893778085708618,-0.0126359332352876,0.944611668586731,0.944611668586731,0.0,346.3245544433594,324.0,57875.48046875,0.0,5133.89599609375,1.0,279.3418884277344,283.0901184082031,294.563720703125,298.23553466796875,293.1499938964844,293.1499938964844,279.04998779296875,33677.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672849774360656,1.0,0.0,0.0,3.691486597061157,3.6915104389190674,9.092762525142462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7412109375,0.0,1562.243408203125,1895.4371337890625,0.0,4017.252197265625,0.9130247831344604,1.0,0.0,3.0,1.0,0.0
18117000,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7418653964996338,0.4114170670509338,0.3782328367233276,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8576273322105408,0.6484134793281555,0.6205518841743469,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9112903475761414,0.7790728211402893,0.5474235415458679,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7465747594833374,0.4201393723487854,0.4063728451728821,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6273421049118042,0.2443417757749557,1.1430048942565918,284.99981689453125,284.95001220703125,300.1044616699219,291.5879821777344,297.8970642089844,299.255126953125,284.9990234375,1.0,0.7585916519165039,0.305019348859787,0.305019348859787,1.0,1.0,-3.7180120944976807,0.8242337703704834,2.893778085708618,-0.0126359332352876,0.944611668586731,0.944611668586731,0.0,346.3245544433594,324.0,57875.48046875,0.0,5133.89599609375,1.0,279.3418884277344,283.0901184082031,294.563720703125,298.23553466796875,293.1499938964844,293.1499938964844,279.04998779296875,33677.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672849774360656,1.0,0.0,0.0,3.691486597061157,3.6915104389190674,9.092762525142462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7412109375,0.0,1562.243408203125,1895.4371337890625,0.0,4017.252197265625,0.9130247831344604,1.0,0.0,3.0,1.0,0.0
18117060,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7459269165992737,0.4100621938705444,0.3768621981143951,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8625482320785522,0.6461889743804932,0.6183223128318787,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.919912576675415,0.7821747064590454,0.549491822719574,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7511258721351624,0.4195455312728882,0.4055903553962707,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6311044096946716,0.2441798597574234,1.1408966779708862,284.9002685546875,284.95001220703125,300.0888977050781,291.5756530761719,297.8891906738281,299.2496643066406,284.9010925292969,1.0,0.7529866695404053,0.3052558600902557,0.3052558600902557,1.0,1.0,-3.712700366973877,0.8235423564910889,2.889157772064209,-0.0120084164664149,0.8534753322601318,0.8534753322601318,0.0,335.5581359863281,312.0,58464.11328125,0.0,5049.8212890625,1.0,279.0580444335937,282.9693908691406,294.5978698730469,298.37506103515625,293.1499938964844,293.1499938964844,279.3500061035156,38873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755181670188904,1.0,0.0,0.0,3.571310043334961,3.571333885192871,8.510369298164733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.025390625,0.0,1468.408203125,1895.4371337890625,0.0,4089.644775390625,0.890092134475708,1.0,0.0,3.0,1.0,0.0
18117120,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7459269165992737,0.4100621938705444,0.3768621981143951,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8625482320785522,0.6461889743804932,0.6183223128318787,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.919912576675415,0.7821747064590454,0.549491822719574,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7511258721351624,0.4195455312728882,0.4055903553962707,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6311044096946716,0.2441798597574234,1.1408966779708862,284.9002685546875,284.95001220703125,300.0888977050781,291.5756530761719,297.8891906738281,299.2496643066406,284.9010925292969,1.0,0.7529866695404053,0.3052558600902557,0.3052558600902557,1.0,1.0,-3.712700366973877,0.8235423564910889,2.889157772064209,-0.0120084164664149,0.8534753322601318,0.8534753322601318,0.0,335.5581359863281,312.0,58464.11328125,0.0,5049.8212890625,1.0,279.0580444335937,282.9693908691406,294.5978698730469,298.37506103515625,293.1499938964844,293.1499938964844,279.3500061035156,38873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755181670188904,1.0,0.0,0.0,3.571310043334961,3.571333885192871,8.510369298164733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.025390625,0.0,1468.408203125,1895.4371337890625,0.0,4089.644775390625,0.890092134475708,1.0,0.0,3.0,1.0,0.0
18117180,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7511191964149475,0.4097331464290619,0.3758870363235473,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.868707537651062,0.6450091004371643,0.6164835095405579,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9303193092346193,0.7866808772087097,0.5520157814025879,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7567242383956909,0.4196436107158661,0.4050216674804687,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6356610655784607,0.2444504350423813,1.139251470565796,284.9994506835937,284.95001220703125,300.0732727050781,291.5632629394531,297.8910217285156,299.2564392089844,284.9986877441406,1.0,0.7471938729286194,0.3054923415184021,0.3054923415184021,1.0,1.0,-3.709677457809448,0.8234947323799133,2.88618278503418,-0.0114865088835358,0.9403718113899232,0.9403718113899232,0.0,323.7364807128906,300.0,57681.49609375,0.0,4966.005859375,1.0,279.3417663574219,283.0936279296875,294.53875732421875,298.19793701171875,293.1499938964844,293.1499938964844,279.04998779296875,33655.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669821858406068,1.0,0.0,0.0,3.6755521297454834,3.6755759716033936,9.014433999254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0458984375,0.0,1544.118408203125,1895.4371337890625,0.0,4014.57568359375,0.9094250798225404,1.0,0.0,3.0,1.0,0.0
18117240,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7511191964149475,0.4097331464290619,0.3758870363235473,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.868707537651062,0.6450091004371643,0.6164835095405579,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9303193092346193,0.7866808772087097,0.5520157814025879,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7567242383956909,0.4196436107158661,0.4050216674804687,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6356610655784607,0.2444504350423813,1.139251470565796,284.9994506835937,284.95001220703125,300.0732727050781,291.5632629394531,297.8910217285156,299.2564392089844,284.9986877441406,1.0,0.7471938729286194,0.3054923415184021,0.3054923415184021,1.0,1.0,-3.709677457809448,0.8234947323799133,2.88618278503418,-0.0114865088835358,0.9403718113899232,0.9403718113899232,0.0,323.7364807128906,300.0,57681.49609375,0.0,4966.005859375,1.0,279.3417663574219,283.0936279296875,294.53875732421875,298.19793701171875,293.1499938964844,293.1499938964844,279.04998779296875,33655.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669821858406068,1.0,0.0,0.0,3.6755521297454834,3.6755759716033936,9.014433999254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0458984375,0.0,1544.118408203125,1895.4371337890625,0.0,4014.57568359375,0.9094250798225404,1.0,0.0,3.0,1.0,0.0
18117300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7538707852363586,0.4091432094573974,0.375392735004425,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8719774484634399,0.6439979672431946,0.6155790686607361,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9356961250305176,0.7882883548736572,0.5532282590866089,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7597149610519409,0.4194329082965851,0.4047749638557434,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6381158232688904,0.2444555014371872,1.1386942863464355,284.87896728515625,284.95001220703125,300.0654296875,291.5570678710937,297.8876647949219,299.2545471191406,284.8778381347656,1.0,0.7443042397499084,0.3056105971336365,0.3056105971336365,1.0,1.0,-3.708493709564209,0.8235559463500977,2.884937763214112,-0.0110668390989303,0.8561180233955383,0.8561180233955383,0.0,317.8392639160156,300.0,58532.625,0.0,4925.171875,1.0,279.0976867675781,282.9497985839844,294.58856201171875,298.4040832519531,293.1499938964844,293.1499938964844,279.04998779296875,37945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731339812278748,1.0,0.0,0.0,3.636328220367432,3.6363525390625,8.823064945318038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5693359375,0.0,1532.5106201171875,1895.4371337890625,0.0,4068.760009765625,0.9014673233032228,1.0,0.0,3.0,1.0,0.0
18117360,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7562455534934998,0.408442735671997,0.3745544254779815,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8748732209205627,0.642848014831543,0.614290714263916,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.940544068813324,0.7897822856903076,0.5540726780891418,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7623889446258545,0.4190996885299682,0.4042629897594452,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.640307605266571,0.2443605065345764,1.1373581886291504,284.901123046875,284.95001220703125,300.0575561523437,291.5508117675781,297.8832702636719,299.25115966796875,284.90240478515625,1.0,0.7412509918212891,0.3057312071323395,0.3057312071323395,1.0,1.0,-3.7047297954559326,0.82291179895401,2.8818178176879883,-0.0108259432017803,0.8504146337509155,0.8504146337509155,0.0,312.2861328125,288.0,58251.5234375,0.0,4879.0751953125,1.0,279.05743408203125,282.9747009277344,294.5738830566406,298.3380432128906,293.1499938964844,293.1499938964844,279.3500061035156,39035.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752780795097352,1.0,0.0,0.0,3.552433013916016,3.5524566173553467,8.420639687756193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.9228515625,0.0,1449.411376953125,1895.4371337890625,0.0,4087.54443359375,0.886043906211853,1.0,0.0,3.0,1.0,0.0
18117420,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.762516438961029,0.4081526100635528,0.3736011683940887,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.882254421710968,0.6417077779769897,0.6124755144119263,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.951943814754486,0.7942764163017273,0.5565739870071411,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7691079378128052,0.4192304015159607,0.4037124812602997,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6457991600036621,0.2446837425231933,1.1358989477157593,284.9990234375,284.95001220703125,300.04168701171875,291.5382385253906,297.8850402832031,299.2579040527344,284.9982604980469,1.0,0.7352667450904846,0.3059724271297455,0.3059724271297455,1.0,1.0,-3.7019801139831534,0.8229526877403259,2.879027366638184,-0.0102727459743618,0.936614751815796,0.936614751815796,0.0,300.1473388671875,276.0,57500.83984375,0.0,4794.3525390625,1.0,279.34161376953125,283.0967712402344,294.513916015625,298.1614990234375,293.1499938964844,293.1499938964844,279.04998779296875,33627.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667447805404664,1.0,0.0,0.0,3.6608383655548096,3.66086220741272,8.942406566347927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.080078125,0.0,1527.4547119140625,1895.4371337890625,0.0,4012.4765625,0.9060957431793212,1.0,0.0,3.0,1.0,0.0
18117480,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.762516438961029,0.4081526100635528,0.3736011683940887,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.882254421710968,0.6417077779769897,0.6124755144119263,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.951943814754486,0.7942764163017273,0.5565739870071411,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7691079378128052,0.4192304015159607,0.4037124812602997,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6457991600036621,0.2446837425231933,1.1358989477157593,284.9990234375,284.95001220703125,300.04168701171875,291.5382385253906,297.8850402832031,299.2579040527344,284.9982604980469,1.0,0.7352667450904846,0.3059724271297455,0.3059724271297455,1.0,1.0,-3.7019801139831534,0.8229526877403259,2.879027366638184,-0.0102727459743618,0.936614751815796,0.936614751815796,0.0,300.1473388671875,276.0,57500.83984375,0.0,4794.3525390625,1.0,279.34161376953125,283.0967712402344,294.513916015625,298.1614990234375,293.1499938964844,293.1499938964844,279.04998779296875,33627.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667447805404664,1.0,0.0,0.0,3.6608383655548096,3.66086220741272,8.942406566347927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.080078125,0.0,1527.4547119140625,1895.4371337890625,0.0,4012.4765625,0.9060957431793212,1.0,0.0,3.0,1.0,0.0
18117540,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7686997652053833,0.4069063663482666,0.3722909390926361,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8895900249481201,0.6395927667617798,0.6103072166442871,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9625992178916932,0.7973555326461792,0.5586009621620178,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7758629322052002,0.4187186062335968,0.4029704332351684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6514124870300293,0.2446394264698028,1.134166240692139,284.9023132324219,284.95001220703125,300.0256652832031,291.5255432128906,297.8772277832031,299.25262451171875,284.9030456542969,1.0,0.7292013764381409,0.3062136471271515,0.3062136471271515,1.0,1.0,-3.697265386581421,0.822439432144165,2.874825954437256,-0.0095962025225162,0.8479728698730469,0.8479728698730469,0.0,288.5498046875,264.0,58079.8203125,0.0,4707.55810546875,1.0,279.0582580566406,282.97900390625,294.5480651855469,298.3006591796875,293.1499938964844,293.1499938964844,279.3500061035156,38837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750442504882812,1.0,0.0,0.0,3.539532423019409,3.539555788040161,8.35959212963644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.962890625,0.0,1434.2935791015625,1895.4371337890625,0.0,4085.498779296875,0.8830412030220032,1.0,0.0,3.0,1.0,0.0
18117600,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7686997652053833,0.4069063663482666,0.3722909390926361,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8895900249481201,0.6395927667617798,0.6103072166442871,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9625992178916932,0.7973555326461792,0.5586009621620178,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7758629322052002,0.4187186062335968,0.4029704332351684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6514124870300293,0.2446394264698028,1.134166240692139,284.9023132324219,284.95001220703125,300.0256652832031,291.5255432128906,297.8772277832031,299.25262451171875,284.9030456542969,1.0,0.7292013764381409,0.3062136471271515,0.3062136471271515,1.0,1.0,-3.697265386581421,0.822439432144165,2.874825954437256,-0.0095962025225162,0.8479728698730469,0.8479728698730469,0.0,288.5498046875,264.0,58079.8203125,0.0,4707.55810546875,1.0,279.0582580566406,282.97900390625,294.5480651855469,298.3006591796875,293.1499938964844,293.1499938964844,279.3500061035156,38837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750442504882812,1.0,0.0,0.0,3.539532423019409,3.539555788040161,8.35959212963644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.962890625,0.0,1434.2935791015625,1895.4371337890625,0.0,4085.498779296875,0.8830412030220032,1.0,0.0,3.0,1.0,0.0
18117660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7762132287025452,0.4066425859928131,0.3713706135749817,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8983036279678345,0.6384815573692322,0.6085290908813477,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9739935398101808,0.8018178939819336,0.561089277267456,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.78383469581604,0.4188724458217621,0.4024465680122375,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6580708622932434,0.2449999302625656,1.1328833103179932,284.9985656738281,284.95001220703125,300.00946044921875,291.5127258300781,297.87872314453125,299.2591857910156,284.997802734375,1.0,0.7231321334838867,0.3064698576927185,0.3064698576927185,1.0,1.0,-3.694828987121582,0.8226126432418823,2.8722164630889893,-0.0089737605303525,0.9330790042877196,0.9330790042877196,0.0,276.3294677734375,252.0,57329.1640625,0.0,4623.498046875,1.0,279.3415222167969,283.09979248046875,294.4885559082031,298.1251220703125,293.1499938964844,293.1499938964844,279.04998779296875,33603.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665858149528505,1.0,0.0,0.0,3.646894454956055,3.6469180583953857,8.87441387931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.193359375,0.0,1511.800537109375,1895.4371337890625,0.0,4011.0703125,0.9029410481452942,1.0,0.0,3.0,1.0,0.0
18117720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7762132287025452,0.4066425859928131,0.3713706135749817,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8983036279678345,0.6384815573692322,0.6085290908813477,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9739935398101808,0.8018178939819336,0.561089277267456,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.78383469581604,0.4188724458217621,0.4024465680122375,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6580708622932434,0.2449999302625656,1.1328833103179932,284.9985656738281,284.95001220703125,300.00946044921875,291.5127258300781,297.87872314453125,299.2591857910156,284.997802734375,1.0,0.7231321334838867,0.3064698576927185,0.3064698576927185,1.0,1.0,-3.694828987121582,0.8226126432418823,2.8722164630889893,-0.0089737605303525,0.9330790042877196,0.9330790042877196,0.0,276.3294677734375,252.0,57329.1640625,0.0,4623.498046875,1.0,279.3415222167969,283.09979248046875,294.4885559082031,298.1251220703125,293.1499938964844,293.1499938964844,279.04998779296875,33603.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665858149528505,1.0,0.0,0.0,3.646894454956055,3.6469180583953857,8.87441387931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.193359375,0.0,1511.800537109375,1895.4371337890625,0.0,4011.0703125,0.9029410481452942,1.0,0.0,3.0,1.0,0.0
18117780,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7836570739746094,0.4054315090179443,0.3700864613056183,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.907084345817566,0.6364056468009949,0.6063910126686096,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.984272837638855,0.8048586845397949,0.5630873441696167,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7918491363525391,0.418387770652771,0.4017255902290344,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6649124622344971,0.2449914664030075,1.1312981843948364,284.903076171875,284.95001220703125,299.9930114746094,291.49969482421875,297.8707275390625,299.2538146972656,284.9037780761719,1.0,0.7169946432113647,0.3067260682582855,0.3067260682582855,1.0,1.0,-3.690350294113159,0.8222112059593201,2.8681390285491943,-0.0082387747243046,0.8454490303993225,0.8454490303993225,0.0,264.69927978515625,240.0,57902.140625,0.0,4537.53759765625,1.0,279.0583801269531,282.9833068847656,294.5223999023437,298.26373291015625,293.1499938964844,293.1499938964844,279.3500061035156,38823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974930465221405,1.0,0.0,0.0,3.5249953269958496,3.5250186920166016,8.291066819765547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.6005859375,0.0,1418.8929443359375,1895.4371337890625,0.0,4084.5029296875,0.8798189759254456,1.0,0.0,3.0,1.0,0.0
18117840,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7836570739746094,0.4054315090179443,0.3700864613056183,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.907084345817566,0.6364056468009949,0.6063910126686096,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.984272837638855,0.8048586845397949,0.5630873441696167,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7918491363525391,0.418387770652771,0.4017255902290344,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6649124622344971,0.2449914664030075,1.1312981843948364,284.903076171875,284.95001220703125,299.9930114746094,291.49969482421875,297.8707275390625,299.2538146972656,284.9037780761719,1.0,0.7169946432113647,0.3067260682582855,0.3067260682582855,1.0,1.0,-3.690350294113159,0.8222112059593201,2.8681390285491943,-0.0082387747243046,0.8454490303993225,0.8454490303993225,0.0,264.69927978515625,240.0,57902.140625,0.0,4537.53759765625,1.0,279.0583801269531,282.9833068847656,294.5223999023437,298.26373291015625,293.1499938964844,293.1499938964844,279.3500061035156,38823.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974930465221405,1.0,0.0,0.0,3.5249953269958496,3.5250186920166016,8.291066819765547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.6005859375,0.0,1418.8929443359375,1895.4371337890625,0.0,4084.5029296875,0.8798189759254456,1.0,0.0,3.0,1.0,0.0
18117900,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7877441644668579,0.4052542746067047,0.3694774508476257,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.912142813205719,0.6357930302619934,0.6053368449211121,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9893840551376344,0.8070192337036133,0.5641483664512634,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7961833477020264,0.4184140861034393,0.401349276304245,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6686282157897949,0.2451346665620803,1.130345344543457,285.0090026855469,284.95001220703125,299.9847106933594,291.4931030273437,297.8708801269531,299.2562866210937,285.0097045898437,1.0,0.7138642072677612,0.3068541884422302,0.3068541884422302,1.0,1.0,-3.688019275665283,0.8219893574714661,2.866029977798462,-0.0080127390101552,0.9187638163566588,0.9187638163566588,0.0,258.7598876953125,240.0,57071.91015625,0.0,4493.6103515625,1.0,279.2987060546875,283.1119079589844,294.46142578125,298.0482788085937,293.1499938964844,293.1499938964844,279.3500061035156,34240.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688500165939332,1.0,0.0,0.0,3.571663618087769,3.5716865062713623,8.512054137099767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.142578125,0.0,1434.8695068359375,1895.4371337890625,0.0,4031.0712890625,0.8880974650382996,1.0,0.0,3.0,1.0,0.0
18117960,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7926395535469055,0.40518918633461,0.3691824972629547,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9183030128479004,0.6353192925453186,0.6046335697174072,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9948736429214478,0.8092803359031677,0.5655415058135986,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8012601137161255,0.4185618460178375,0.4012186229228973,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6730274558067322,0.2453813105821609,1.1301432847976685,284.9979248046875,284.95001220703125,299.9763488769531,291.4864807128906,297.8719787597656,299.2601318359375,284.9968566894531,1.0,0.7108585834503174,0.3069770336151123,0.3069770336151123,1.0,1.0,-3.68809175491333,0.8224169611930847,2.8656747341156006,-0.0076246741227805,0.9295733571052552,0.9295733571052552,0.0,252.4711303710937,228.0,57164.91015625,0.0,4454.1884765625,1.0,279.3423767089844,283.1022033691406,294.46160888671875,298.0879211425781,293.1499938964844,293.1499938964844,279.04998779296875,33511.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664593935012816,1.0,0.0,0.0,3.6352732181549072,3.635296583175659,8.817945627015433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1435546875,0.0,1498.30029296875,1895.4371337890625,0.0,4009.9521484375,0.9000413417816162,1.0,0.0,3.0,1.0,0.0
18118020,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7997462153434753,0.4039634764194488,0.3679931163787842,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9275710582733154,0.6332330703735352,0.6026000380516052,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8128917813301086,0.561060905456543,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8088316321372986,0.4180605113506317,0.4005926847457886,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6797898411750793,0.2453645467758178,1.1290287971496582,284.8997497558594,284.95001220703125,299.9593811035156,291.4730529785156,297.8648681640625,299.25653076171875,284.89990234375,1.0,0.7040545344352722,0.3072227239608764,0.3072227239608764,1.0,1.0,-3.6734488010406494,0.8191283345222473,2.854320526123047,-0.006891013123095,0.8397200703620911,0.8397200703620911,0.0,242.51426696777344,216.0,57619.53125,0.0,4355.1435546875,1.0,279.0585327148437,282.9847717285156,294.4955444335937,298.22332763671875,293.1499938964844,293.1499938964844,279.3500061035156,38998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748327136039734,1.0,0.0,0.0,3.5070948600769043,3.507117986679077,8.207073278754251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.71728515625,0.0,1401.4688720703125,1895.4371337890625,0.0,4083.647216796875,0.8759095668792725,1.0,0.0,3.0,1.0,0.0
18118080,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7997462153434753,0.4039634764194488,0.3679931163787842,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9275710582733154,0.6332330703735352,0.6026000380516052,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8128917813301086,0.561060905456543,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8088316321372986,0.4180605113506317,0.4005926847457886,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6797898411750793,0.2453645467758178,1.1290287971496582,284.8997497558594,284.95001220703125,299.9593811035156,291.4730529785156,297.8648681640625,299.25653076171875,284.89990234375,1.0,0.7040545344352722,0.3072227239608764,0.3072227239608764,1.0,1.0,-3.6734488010406494,0.8191283345222473,2.854320526123047,-0.006891013123095,0.8397200703620911,0.8397200703620911,0.0,242.51426696777344,216.0,57619.53125,0.0,4355.1435546875,1.0,279.0585327148437,282.9847717285156,294.4955444335937,298.22332763671875,293.1499938964844,293.1499938964844,279.3500061035156,38998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748327136039734,1.0,0.0,0.0,3.5070948600769043,3.507117986679077,8.207073278754251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.71728515625,0.0,1401.4688720703125,1895.4371337890625,0.0,4083.647216796875,0.8759095668792725,1.0,0.0,3.0,1.0,0.0
18118140,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8076075911521912,0.4036523997783661,0.3671457469463348,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.937749683856964,0.6320589780807495,0.6008947491645813,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8209068179130554,0.5439566969871521,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8166744112968445,0.4181497395038605,0.4001352488994598,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6871559023857117,0.2457242161035537,1.1282634735107422,284.9873962402344,284.95001220703125,299.9421081542969,291.4593505859375,297.8778381347656,299.27789306640625,284.98638916015625,1.0,0.6961899399757385,0.307468444108963,0.307468444108963,1.0,1.0,-3.6516401767730713,0.8138746023178101,2.837765455245972,-0.007610488217324,0.9145088791847228,0.9145088791847228,0.0,232.1755523681641,204.0,56654.5859375,0.0,4227.38330078125,1.0,279.3412780761719,283.10125732421875,294.4317626953125,298.031494140625,293.1499938964844,293.1499938964844,279.04998779296875,33991.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96571946144104,1.0,0.0,0.0,3.602228879928589,3.6022520065307617,8.658364549773978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0244140625,0.0,1465.8336181640625,1895.4371337890625,0.0,4003.40283203125,0.8931126594543457,1.0,0.0,3.0,1.0,0.0
18118200,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8076075911521912,0.4036523997783661,0.3671457469463348,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.937749683856964,0.6320589780807495,0.6008947491645813,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8209068179130554,0.5439566969871521,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8166744112968445,0.4181497395038605,0.4001352488994598,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6871559023857117,0.2457242161035537,1.1282634735107422,284.9873962402344,284.95001220703125,299.9421081542969,291.4593505859375,297.8778381347656,299.27789306640625,284.98638916015625,1.0,0.6961899399757385,0.307468444108963,0.307468444108963,1.0,1.0,-3.6516401767730713,0.8138746023178101,2.837765455245972,-0.007610488217324,0.9145088791847228,0.9145088791847228,0.0,232.1755523681641,204.0,56654.5859375,0.0,4227.38330078125,1.0,279.3412780761719,283.10125732421875,294.4317626953125,298.031494140625,293.1499938964844,293.1499938964844,279.04998779296875,33991.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96571946144104,1.0,0.0,0.0,3.602228879928589,3.6022520065307617,8.658364549773978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0244140625,0.0,1465.8336181640625,1895.4371337890625,0.0,4003.40283203125,0.8931126594543457,1.0,0.0,3.0,1.0,0.0
18118260,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8153860569000244,0.402511864900589,0.3659685850143432,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.948164165019989,0.6300035119056702,0.598831832408905,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8298771977424622,0.5265100002288818,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8246221542358398,0.4176388680934906,0.3994589149951935,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6949812173843384,0.2458047121763229,1.1273492574691772,284.89971923828125,284.95001220703125,299.9244689941406,291.4454040527344,297.888916015625,299.29736328125,284.900146484375,1.0,0.6875418424606323,0.3078992068767547,0.3078992068767547,1.0,1.0,-3.624845266342163,0.8077840805053711,2.817061185836792,-0.0076217572204768,0.827215850353241,0.827215850353241,0.0,221.74302673339844,192.0,56884.69140625,0.0,4091.1591796875,1.0,279.0588684082031,282.99859619140625,294.4609375,298.1434936523437,293.1499938964844,293.1499938964844,279.3500061035156,39398.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972612202167511,1.0,0.0,0.0,3.450143575668335,3.4501662254333496,7.942690558593313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.087890625,0.0,1346.010498046875,1895.4371337890625,0.0,4064.1806640625,0.8637796640396118,1.0,0.0,3.0,1.0,0.0
18118320,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8153860569000244,0.402511864900589,0.3659685850143432,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.948164165019989,0.6300035119056702,0.598831832408905,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8298771977424622,0.5265100002288818,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8246221542358398,0.4176388680934906,0.3994589149951935,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6949812173843384,0.2458047121763229,1.1273492574691772,284.89971923828125,284.95001220703125,299.9244689941406,291.4454040527344,297.888916015625,299.29736328125,284.900146484375,1.0,0.6875418424606323,0.3078992068767547,0.3078992068767547,1.0,1.0,-3.624845266342163,0.8077840805053711,2.817061185836792,-0.0076217572204768,0.827215850353241,0.827215850353241,0.0,221.74302673339844,192.0,56884.69140625,0.0,4091.1591796875,1.0,279.0588684082031,282.99859619140625,294.4609375,298.1434936523437,293.1499938964844,293.1499938964844,279.3500061035156,39398.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972612202167511,1.0,0.0,0.0,3.450143575668335,3.4501662254333496,7.942690558593313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.087890625,0.0,1346.010498046875,1895.4371337890625,0.0,4064.1806640625,0.8637796640396118,1.0,0.0,3.0,1.0,0.0
18118380,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8246291875839233,0.4023451805114746,0.3652451634407043,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9602630734443665,0.6289273500442505,0.5972076058387756,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8414227366447449,0.506938636302948,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8341152667999268,0.4177800416946411,0.3990332186222076,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7043647766113281,0.2463525682687759,1.1273103952407837,284.9855041503906,284.95001220703125,299.906494140625,291.43115234375,297.9127197265625,299.33319091796875,284.984619140625,1.0,0.67845219373703,0.3083299398422241,0.3083299398422241,1.0,1.0,-3.5979135036468506,0.8016550540924072,2.796258449554444,-0.0077681960538029,0.8996894955635071,0.8996894955635071,0.0,210.54600524902344,210.0,55931.484375,0.0,3951.759033203125,1.0,279.3407592773437,283.1122131347656,294.3991394042969,297.9529113769531,293.1499938964844,293.1499938964844,279.6499938964844,34082.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625707268714904,1.0,0.0,0.0,3.5451951026916504,3.545217752456665,8.386361969314748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.28759765625,0.0,1405.72705078125,1895.4371337890625,0.0,3975.468017578125,0.8804374933242798,1.0,0.0,3.0,1.0,0.0
18118440,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8246291875839233,0.4023451805114746,0.3652451634407043,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9602630734443665,0.6289273500442505,0.5972076058387756,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8414227366447449,0.506938636302948,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8341152667999268,0.4177800416946411,0.3990332186222076,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7043647766113281,0.2463525682687759,1.1273103952407837,284.9855041503906,284.95001220703125,299.906494140625,291.43115234375,297.9127197265625,299.33319091796875,284.984619140625,1.0,0.67845219373703,0.3083299398422241,0.3083299398422241,1.0,1.0,-3.5979135036468506,0.8016550540924072,2.796258449554444,-0.0077681960538029,0.8996894955635071,0.8996894955635071,0.0,210.54600524902344,210.0,55931.484375,0.0,3951.759033203125,1.0,279.3407592773437,283.1122131347656,294.3991394042969,297.9529113769531,293.1499938964844,293.1499938964844,279.6499938964844,34082.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625707268714904,1.0,0.0,0.0,3.5451951026916504,3.545217752456665,8.386361969314748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.28759765625,0.0,1405.72705078125,1895.4371337890625,0.0,3975.468017578125,0.8804374933242798,1.0,0.0,3.0,1.0,0.0
18118500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8260783553123474,0.4024251103401184,0.3651584982872009,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9619465470314026,0.6285849213600159,0.5967099666595459,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.8474220633506775,0.5039634108543396,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8356972336769104,0.4180161952972412,0.3991057574748993,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7061179876327515,0.2467900216579437,1.128633737564087,285.0735778808594,284.95001220703125,299.8973388671875,291.4239196777344,297.9262084960937,299.35284423828125,285.0745544433594,1.0,0.6778991222381592,0.30854532122612,0.30854532122612,1.0,1.0,-3.5952727794647217,0.8016290068626404,2.793643951416016,-0.0076399976387619,0.9846227765083312,0.9846227765083312,0.0,208.9200134277344,210.0,55240.4609375,0.0,3934.98681640625,1.0,279.5970764160156,283.2228698730469,294.3705444335937,297.8116149902344,293.1499938964844,293.1499938964844,279.6499938964844,31426.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560793042182922,1.0,0.0,0.0,3.635164499282837,3.6351876258850098,8.817418120088405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.771484375,0.0,1482.6436767578125,1895.4371337890625,0.0,3917.560546875,0.8997752070426941,1.0,0.0,3.0,1.0,0.0
18118560,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.825587272644043,0.4024908542633056,0.3652921020984649,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9610555171966552,0.628259539604187,0.5964710712432861,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.85247403383255,0.5051134824752808,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8352944254875183,0.4182832837104797,0.3993999660015106,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7060500979423523,0.2472690790891647,1.130900502204895,285.0560913085937,284.95001220703125,299.8880920410156,291.4165954589844,297.9349670410156,299.3668212890625,285.05438232421875,1.0,0.6790485978126526,0.3088532090187073,0.3088532090187073,1.0,1.0,-3.5995981693267822,0.8038236498832703,2.795774459838867,-0.0065562967211008,1.0,1.0,0.0,209.68458557128903,228.0,55529.171875,0.0,3950.85693359375,1.0,279.6416015625,283.201904296875,294.3907470703125,297.8958435058594,293.1499938964844,293.1499938964844,279.3500061035156,31388.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954723596572876,1.0,0.0,0.0,3.730863094329834,3.7308871746063232,9.287779789701744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1865234375,0.0,1589.736328125,1895.4371337890625,0.0,3905.414794921875,0.920044720172882,1.0,0.0,3.0,1.0,0.0
