time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8207384347915649,0.4014538526535034,0.364914983510971,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.954430103302002,0.6265504956245422,0.5954672694206238,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8572054505348206,0.5142198801040649,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8307214975357056,0.4178709983825683,0.3994989693164825,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7022181153297424,0.2474573105573654,1.1336597204208374,284.8985595703125,284.95001220703125,299.8728942871094,291.404541015625,297.9277038574219,299.3619689941406,284.89898681640625,1.0,0.6834936141967773,0.3093521296977997,0.3093521296977997,1.0,1.0,-3.6123244762420654,0.8090114593505859,2.8033130168914795,-0.0042684045620262,0.9052253365516664,0.9052253365516664,0.0,214.83551025390625,228.0,56821.03125,0.0,4015.633544921875,1.0,279.3647766113281,283.0133056640625,294.45263671875,298.1230773925781,293.1499938964844,293.1499938964844,279.3500061035156,36515.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663004875183104,1.0,0.0,0.0,3.723149299621582,3.7231740951538086,9.249413892575832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.96875,0.0,1620.0157470703125,1895.4371337890625,0.0,4008.545654296875,0.9213398098945618,1.0,0.0,3.0,1.0,0.0
18118680,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8189730644226074,0.4011840522289276,0.3647119700908661,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9520350694656372,0.6261125206947327,0.5951002240180969,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.8578923940658569,0.5174740552902222,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8290464878082275,0.417729914188385,0.3994241654872894,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7007165551185608,0.2474436312913894,1.133952498435974,284.9022216796875,284.95001220703125,299.8692932128906,291.40167236328125,297.9241943359375,299.3584899902344,284.903076171875,1.0,0.6848872303962708,0.3094690144062042,0.3094690144062042,1.0,1.0,-3.615813732147217,0.8103706240653992,2.805443286895752,-0.0037096831947565,0.9014497995376588,0.9014497995376588,0.0,216.6461639404297,246.0,56830.0546875,0.0,4035.929931640625,1.0,279.3578186035156,283.0165710449219,294.44403076171875,298.1070251464844,293.1499938964844,293.1499938964844,279.04998779296875,36804.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674131274223328,1.0,0.0,0.0,3.711718797683716,3.7117435932159424,9.192706897920288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.80859375,0.0,1609.04345703125,1895.4371337890625,0.0,4018.38525390625,0.919395923614502,1.0,0.0,3.0,1.0,0.0
18118740,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8079840540885925,0.3996520042419433,0.3636776804924011,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9370163679122924,0.6236962676048279,0.593184769153595,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.8595466017723083,0.5380691885948181,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8187510371208191,0.4168637096881866,0.3990004956722259,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.691254734992981,0.247146189212799,1.1348334550857544,284.88201904296875,284.95001220703125,299.8500061035156,291.38641357421875,297.8988037109375,299.3313293457031,284.8839416503906,1.0,0.6936424970626831,0.3100848197937011,0.3100848197937011,1.0,1.0,-3.6375844478607178,0.8184882998466492,2.819096326828003,-0.0005356085021048,0.8259217739105225,0.8259217739105225,0.0,228.3385772705078,264.0,57208.03125,0.0,4165.8564453125,1.0,279.0588073730469,282.9764404296875,294.4169311523437,298.1235046386719,293.1499938964844,293.1499938964844,279.3500061035156,40636.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764907360076904,1.0,0.0,0.0,3.4870917797088623,3.4871151447296143,8.113721037261712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.15869140625,0.0,1392.5081787109375,1895.4371337890625,0.0,4098.14501953125,0.8732625246047974,1.0,0.0,3.0,1.0,0.0
18118800,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8079840540885925,0.3996520042419433,0.3636776804924011,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9370163679122924,0.6236962676048279,0.593184769153595,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.8595466017723083,0.5380691885948181,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8187510371208191,0.4168637096881866,0.3990004956722259,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.691254734992981,0.247146189212799,1.1348334550857544,284.88201904296875,284.95001220703125,299.8500061035156,291.38641357421875,297.8988037109375,299.3313293457031,284.8839416503906,1.0,0.6936424970626831,0.3100848197937011,0.3100848197937011,1.0,1.0,-3.6375844478607178,0.8184882998466492,2.819096326828003,-0.0005356085021048,0.8259217739105225,0.8259217739105225,0.0,228.3385772705078,264.0,57208.03125,0.0,4165.8564453125,1.0,279.0588073730469,282.9764404296875,294.4169311523437,298.1235046386719,293.1499938964844,293.1499938964844,279.3500061035156,40636.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764907360076904,1.0,0.0,0.0,3.4870917797088623,3.4871151447296143,8.113721037261712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.15869140625,0.0,1392.5081787109375,1895.4371337890625,0.0,4098.14501953125,0.8732625246047974,1.0,0.0,3.0,1.0,0.0
18118860,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7963547706604004,0.3991387784481048,0.3635489642620086,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9213077425956726,0.6224784255027771,0.5923376679420471,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8604469299316406,0.5611933469772339,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8079009652137756,0.4168218672275543,0.3993059992790222,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6814312934875488,0.2471608966588974,1.1369861364364624,284.9996643066406,284.95001220703125,299.8296813964844,291.3724975585937,297.8790588378906,299.3109130859375,284.9996643066406,1.0,0.7043365240097046,0.3100144565105438,0.3100144565105438,1.0,1.0,-3.6671793460845934,0.8266333937644958,2.840545892715454,0.0009071623790077,0.9198551774024964,0.9198551774024964,0.0,242.2177276611328,267.0,56746.203125,0.0,4332.2421875,1.0,279.3410949707031,283.1127014160156,294.3477783203125,297.9416809082031,293.1499938964844,293.1499938964844,279.04998779296875,33712.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674649834632874,1.0,0.0,0.0,3.5961313247680664,3.59615445137024,8.629078251942701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.84375,0.0,1457.1949462890625,1895.4371337890625,0.0,4018.843505859375,0.8917713761329651,1.0,0.0,3.0,1.0,0.0
18118920,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7963547706604004,0.3991387784481048,0.3635489642620086,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9213077425956726,0.6224784255027771,0.5923376679420471,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8604469299316406,0.5611933469772339,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8079009652137756,0.4168218672275543,0.3993059992790222,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6814312934875488,0.2471608966588974,1.1369861364364624,284.9996643066406,284.95001220703125,299.8296813964844,291.3724975585937,297.8790588378906,299.3109130859375,284.9996643066406,1.0,0.7043365240097046,0.3100144565105438,0.3100144565105438,1.0,1.0,-3.6671793460845934,0.8266333937644958,2.840545892715454,0.0009071623790077,0.9198551774024964,0.9198551774024964,0.0,242.2177276611328,267.0,56746.203125,0.0,4332.2421875,1.0,279.3410949707031,283.1127014160156,294.3477783203125,297.9416809082031,293.1499938964844,293.1499938964844,279.04998779296875,33712.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674649834632874,1.0,0.0,0.0,3.5961313247680664,3.59615445137024,8.629078251942701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.84375,0.0,1457.1949462890625,1895.4371337890625,0.0,4018.843505859375,0.8917713761329651,1.0,0.0,3.0,1.0,0.0
18118980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7873533964157104,0.3972976207733154,0.3625585436820984,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9097537994384766,0.6199603080749512,0.5906828045845032,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.8589200377464294,0.5785159468650818,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7993659973144531,0.4158467352390289,0.3990167677402496,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6740016341209412,0.246396467089653,1.1363787651062012,284.9118957519531,284.95001220703125,299.8077697753906,291.36151123046875,297.8461608886719,299.27423095703125,284.9124755859375,1.0,0.7111703753471375,0.3099441230297088,0.3099441230297088,1.0,1.0,-3.683788537979126,0.831041693687439,2.852746725082397,0.0019682487472891,0.8421455025672913,0.8421455025672913,0.0,252.72418212890625,270.0,57511.81640625,0.0,4443.791015625,1.0,279.0587463378906,283.0000915527344,294.38702392578125,298.0978088378906,293.1499938964844,293.1499938964844,279.3500061035156,38442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763684272766112,1.0,0.0,0.0,3.4871091842651367,3.4871320724487305,8.113801754916494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.8408203125,0.0,1376.8436279296875,1895.4371337890625,0.0,4097.07666015625,0.8711702227592468,1.0,0.0,3.0,1.0,0.0
18119040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7873533964157104,0.3972976207733154,0.3625585436820984,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9097537994384766,0.6199603080749512,0.5906828045845032,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.8589200377464294,0.5785159468650818,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7993659973144531,0.4158467352390289,0.3990167677402496,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6740016341209412,0.246396467089653,1.1363787651062012,284.9118957519531,284.95001220703125,299.8077697753906,291.36151123046875,297.8461608886719,299.27423095703125,284.9124755859375,1.0,0.7111703753471375,0.3099441230297088,0.3099441230297088,1.0,1.0,-3.683788537979126,0.831041693687439,2.852746725082397,0.0019682487472891,0.8421455025672913,0.8421455025672913,0.0,252.72418212890625,270.0,57511.81640625,0.0,4443.791015625,1.0,279.0587463378906,283.0000915527344,294.38702392578125,298.0978088378906,293.1499938964844,293.1499938964844,279.3500061035156,38442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763684272766112,1.0,0.0,0.0,3.4871091842651367,3.4871320724487305,8.113801754916494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.8408203125,0.0,1376.8436279296875,1895.4371337890625,0.0,4097.07666015625,0.8711702227592468,1.0,0.0,3.0,1.0,0.0
18119100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.783761203289032,0.3966877460479736,0.3619649112224579,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.905369997024536,0.6189976930618286,0.5897274613380432,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.8587832450866699,0.5853345394134521,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7959646582603455,0.4155304729938507,0.3987334668636322,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6709849238395691,0.2460501194000244,1.1352163553237915,285.0146179199219,284.95001220703125,299.7962646484375,291.3570556640625,297.8345031738281,299.2623291015625,285.01519775390625,1.0,0.7136773467063904,0.309908926486969,0.309908926486969,1.0,1.0,-3.688390016555786,0.8322131633758545,2.856176853179932,0.0021343955304473,0.9156808257102966,0.9156808257102966,0.0,256.8403015136719,270.0,56764.5234375,0.0,4482.4677734375,1.0,279.2978820800781,283.1242370605469,294.3287353515625,297.8916931152344,293.1499938964844,293.1499938964844,279.3500061035156,33900.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706673622131348,1.0,0.0,0.0,3.540494441986084,3.5405168533325195,8.364136192540172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.43310546875,0.0,1399.4805908203125,1895.4371337890625,0.0,4047.084716796875,0.8808643817901611,1.0,0.0,3.0,1.0,0.0
18119160,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7809975147247314,0.3961324691772461,0.3616093099117279,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.90205717086792,0.6181066632270813,0.5890346169471741,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.858902633190155,0.5908380150794983,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7933387160301208,0.415279746055603,0.3986265063285827,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6686313152313232,0.2457475066184997,1.1344594955444336,285.0010070800781,284.95001220703125,299.78436279296875,291.353271484375,297.8246765136719,299.2530822753906,284.9998474121094,1.0,0.7158058285713196,0.3098499476909637,0.3098499476909637,1.0,1.0,-3.692712783813477,0.8332321643829346,2.859480619430542,0.0022199619561433,0.9260809421539308,0.9260809421539308,0.0,260.2264099121094,273.0,56897.20703125,0.0,4515.8525390625,1.0,279.3409423828125,283.1116943359375,294.3316345214844,297.9365234375,293.1499938964844,293.1499938964844,279.04998779296875,33264.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686279296875,1.0,0.0,0.0,3.607848644256592,3.6078717708587646,8.685401553520933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.677734375,0.0,1466.54248046875,1895.4371337890625,0.0,4029.11181640625,0.8937839865684509,1.0,0.0,3.0,1.0,0.0
18119220,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7751297950744629,0.3939549922943115,0.3601388931274414,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8953090310096741,0.6151944398880005,0.5868303775787354,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.8578875660896301,0.5997587442398071,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7878956198692322,0.4139625132083893,0.3978445529937744,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6637604832649231,0.2445835024118423,1.1311601400375366,284.9050598144531,284.95001220703125,299.75946044921875,291.3475341796875,297.7971496582031,299.22509765625,284.905517578125,1.0,0.7189376950263977,0.3097319900989532,0.3097319900989532,1.0,1.0,-3.6941380500793457,0.833232045173645,2.8609061241149902,0.0021495064720511,0.8399202227592468,0.8399202227592468,0.0,266.62310791015625,276.0,57477.890625,0.0,4560.17529296875,1.0,279.0586853027344,282.99542236328125,294.3713684082031,298.0829162597656,293.1499938964844,293.1499938964844,279.3500061035156,38672.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772121906280518,1.0,0.0,0.0,3.4889726638793945,3.4889955520629883,8.122475492200465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.4658203125,0.0,1380.405029296875,1895.4371337890625,0.0,4104.44384765625,0.8717141151428223,1.0,0.0,3.0,1.0,0.0
18119280,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7751297950744629,0.3939549922943115,0.3601388931274414,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8953090310096741,0.6151944398880005,0.5868303775787354,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.8578875660896301,0.5997587442398071,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7878956198692322,0.4139625132083893,0.3978445529937744,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6637604832649231,0.2445835024118423,1.1311601400375366,284.9050598144531,284.95001220703125,299.75946044921875,291.3475341796875,297.7971496582031,299.22509765625,284.905517578125,1.0,0.7189376950263977,0.3097319900989532,0.3097319900989532,1.0,1.0,-3.6941380500793457,0.833232045173645,2.8609061241149902,0.0021495064720511,0.8399202227592468,0.8399202227592468,0.0,266.62310791015625,276.0,57477.890625,0.0,4560.17529296875,1.0,279.0586853027344,282.99542236328125,294.3713684082031,298.0829162597656,293.1499938964844,293.1499938964844,279.3500061035156,38672.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772121906280518,1.0,0.0,0.0,3.4889726638793945,3.4889955520629883,8.122475492200465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.4658203125,0.0,1380.405029296875,1895.4371337890625,0.0,4104.44384765625,0.8717141151428223,1.0,0.0,3.0,1.0,0.0
18119340,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7699830532073975,0.3926016986370086,0.3589597344398498,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8892511129379272,0.6130905151367188,0.5848855376243591,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.99581378698349,0.8593421578407288,0.6010147333145142,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.783013105392456,0.4131515026092529,0.3971700072288513,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.659337043762207,0.243689551949501,1.1277987957000732,284.9916687011719,284.95001220703125,299.7331237792969,291.34405517578125,297.7830505371094,299.2151794433594,284.99078369140625,1.0,0.7206681370735168,0.3096140027046203,0.3096140027046203,1.0,1.0,-3.687027931213379,0.8308534026145935,2.8561744689941406,0.0013517682673409,0.9166712760925292,0.9166712760925292,0.0,272.2195129394531,279.0,56647.09765625,0.0,4575.53955078125,1.0,279.34112548828125,283.1090393066406,294.31768798828125,297.9100952148437,293.1499938964844,293.1499938964844,279.04998779296875,33721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683482050895692,1.0,0.0,0.0,3.59419846534729,3.594221591949463,8.61980424815556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0283203125,0.0,1455.17822265625,1895.4371337890625,0.0,4026.643310546875,0.8911516070365906,1.0,0.0,3.0,1.0,0.0
18119400,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7699830532073975,0.3926016986370086,0.3589597344398498,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8892511129379272,0.6130905151367188,0.5848855376243591,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.99581378698349,0.8593421578407288,0.6010147333145142,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.783013105392456,0.4131515026092529,0.3971700072288513,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.659337043762207,0.243689551949501,1.1277987957000732,284.9916687011719,284.95001220703125,299.7331237792969,291.34405517578125,297.7830505371094,299.2151794433594,284.99078369140625,1.0,0.7206681370735168,0.3096140027046203,0.3096140027046203,1.0,1.0,-3.687027931213379,0.8308534026145935,2.8561744689941406,0.0013517682673409,0.9166712760925292,0.9166712760925292,0.0,272.2195129394531,279.0,56647.09765625,0.0,4575.53955078125,1.0,279.34112548828125,283.1090393066406,294.31768798828125,297.9100952148437,293.1499938964844,293.1499938964844,279.04998779296875,33721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683482050895692,1.0,0.0,0.0,3.59419846534729,3.594221591949463,8.61980424815556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0283203125,0.0,1455.17822265625,1895.4371337890625,0.0,4026.643310546875,0.8911516070365906,1.0,0.0,3.0,1.0,0.0
18119460,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.765184223651886,0.3903445303440094,0.3573504686355591,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883695125579834,0.6100417375564575,0.5824808478355408,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.992591381072998,0.8600777387619019,0.6018372178077698,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7785567045211792,0.4116615056991577,0.3961633741855621,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6553328037261963,0.242398515343666,1.1236034631729126,284.9022827148437,284.95001220703125,299.7054138183594,291.3426513671875,297.76446533203125,299.1991577148437,284.9027709960937,1.0,0.7216445207595825,0.3098153471946716,0.3098153471946716,1.0,1.0,-3.676939010620117,0.8286553025245667,2.848283767700196,0.0015312392497435,0.8308314085006714,0.8308314085006714,0.0,277.0230407714844,282.0,57042.57421875,0.0,4577.47509765625,1.0,279.0588684082031,283.00225830078125,294.3600158691406,298.0454406738281,293.1499938964844,293.1499938964844,279.3500061035156,39083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756028056144714,1.0,0.0,0.0,3.4565062522888184,3.456528902053833,7.972012667778472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.80126953125,0.0,1350.209716796875,1895.4371337890625,0.0,4090.385009765625,0.8648942112922668,1.0,0.0,3.0,1.0,0.0
18119520,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.765184223651886,0.3903445303440094,0.3573504686355591,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.883695125579834,0.6100417375564575,0.5824808478355408,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.992591381072998,0.8600777387619019,0.6018372178077698,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7785567045211792,0.4116615056991577,0.3961633741855621,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6553328037261963,0.242398515343666,1.1236034631729126,284.9022827148437,284.95001220703125,299.7054138183594,291.3426513671875,297.76446533203125,299.1991577148437,284.9027709960937,1.0,0.7216445207595825,0.3098153471946716,0.3098153471946716,1.0,1.0,-3.676939010620117,0.8286553025245667,2.848283767700196,0.0015312392497435,0.8308314085006714,0.8308314085006714,0.0,277.0230407714844,282.0,57042.57421875,0.0,4577.47509765625,1.0,279.0588684082031,283.00225830078125,294.3600158691406,298.0454406738281,293.1499938964844,293.1499938964844,279.3500061035156,39083.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756028056144714,1.0,0.0,0.0,3.4565062522888184,3.456528902053833,7.972012667778472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.80126953125,0.0,1350.209716796875,1895.4371337890625,0.0,4090.385009765625,0.8648942112922668,1.0,0.0,3.0,1.0,0.0
18119580,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7616907358169556,0.3889687657356262,0.3560718297958374,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8795430660247803,0.6078689098358154,0.5803853273391724,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.990562379360199,0.862330973148346,0.6032757759094238,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7752881646156311,0.4107510149478912,0.3953034281730652,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6523032188415527,0.2414550632238388,1.119595289230347,284.99005126953125,284.95001220703125,299.6763916015625,291.34307861328125,297.755615234375,299.1959533691406,284.9892883300781,1.0,0.7222989797592163,0.3100166916847229,0.3100166916847229,1.0,1.0,-3.668745279312134,0.8270257115364075,2.841719388961792,0.0016456773737445,0.906822919845581,0.906822919845581,0.0,280.5179138183594,285.0,56221.421875,0.0,4576.49072265625,1.0,279.3408203125,283.11676025390625,294.31201171875,297.8761291503906,293.1499938964844,293.1499938964844,279.04998779296875,33824.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657486081123352,1.0,0.0,0.0,3.5594165325164795,3.559439182281494,8.453779400952044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.89453125,0.0,1418.8328857421875,1895.4371337890625,0.0,4003.660888671875,0.8834539651870728,1.0,0.0,3.0,1.0,0.0
18119640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7616907358169556,0.3889687657356262,0.3560718297958374,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8795430660247803,0.6078689098358154,0.5803853273391724,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.990562379360199,0.862330973148346,0.6032757759094238,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7752881646156311,0.4107510149478912,0.3953034281730652,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6523032188415527,0.2414550632238388,1.119595289230347,284.99005126953125,284.95001220703125,299.6763916015625,291.34307861328125,297.755615234375,299.1959533691406,284.9892883300781,1.0,0.7222989797592163,0.3100166916847229,0.3100166916847229,1.0,1.0,-3.668745279312134,0.8270257115364075,2.841719388961792,0.0016456773737445,0.906822919845581,0.906822919845581,0.0,280.5179138183594,285.0,56221.421875,0.0,4576.49072265625,1.0,279.3408203125,283.11676025390625,294.31201171875,297.8761291503906,293.1499938964844,293.1499938964844,279.04998779296875,33824.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657486081123352,1.0,0.0,0.0,3.5594165325164795,3.559439182281494,8.453779400952044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.89453125,0.0,1418.8328857421875,1895.4371337890625,0.0,4003.660888671875,0.8834539651870728,1.0,0.0,3.0,1.0,0.0
18119700,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7599688172340393,0.3878696858882904,0.3553946018218994,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8775086402893066,0.6063711643218994,0.5793101787567139,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9895299077033995,0.8627501130104065,0.603908896446228,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7736996412277222,0.4100221693515777,0.3948701918125152,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6508520841598511,0.2408294379711151,1.1176767349243164,284.87744140625,284.95001220703125,299.661376953125,291.3439025878906,297.747314453125,299.1895751953125,284.8772888183594,1.0,0.7225869297981262,0.3101173341274261,0.3101173341274261,1.0,1.0,-3.664576530456543,0.8261847496032715,2.8383917808532715,0.0018268496496602,0.825714111328125,0.825714111328125,0.0,282.2443542480469,285.0,56901.72265625,0.0,4575.6474609375,1.0,279.1005249023437,282.9847106933594,294.3687438964844,298.0796203613281,293.1499938964844,293.1499938964844,279.04998779296875,38681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712193608283995,1.0,0.0,0.0,3.503558397293091,3.503581523895264,8.190530706997379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.7294921875,0.0,1395.528564453125,1895.4371337890625,0.0,4051.941162109375,0.872329831123352,1.0,0.0,3.0,1.0,0.0
18119760,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7578023076057434,0.386688768863678,0.3544085919857025,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8750223517417908,0.6047680974006653,0.5778920650482178,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9880619049072266,0.863098680973053,0.6041720509529114,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7717037796974182,0.4091935455799103,0.3941889107227325,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6490563154220581,0.2401127368211746,1.1149888038635254,284.9053649902344,284.95001220703125,299.64605712890625,291.3451232910156,297.7384033203125,299.1824035644531,284.90625,1.0,0.722706139087677,0.3102709054946899,0.3102709054946899,1.0,1.0,-3.6579489707946777,0.8248177170753479,2.8331313133239746,0.0019760255236178,0.8249291777610779,0.8249291777610779,0.0,284.2468566894531,288.0,56578.28515625,0.0,4569.67626953125,1.0,279.05859375,283.0154724121094,294.3609619140625,298.01666259765625,293.1499938964844,293.1499938964844,279.3500061035156,39236.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726200699806212,1.0,0.0,0.0,3.4164819717407227,3.416504383087158,7.788459583935037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.4599609375,0.0,1311.219970703125,1895.4371337890625,0.0,4064.24951171875,0.8563227653503418,1.0,0.0,3.0,1.0,0.0
18119820,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7547191381454468,0.3852333426475525,0.3530513346195221,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8713440299034119,0.6024940013885498,0.5756933093070984,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9863002300262452,0.865186333656311,0.6055034399032593,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.768827497959137,0.4081930518150329,0.3932318091392517,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6463592648506165,0.2390841394662857,1.1105544567108154,284.9891052246094,284.95001220703125,299.614501953125,291.3485412597656,297.7299194335937,299.1801452636719,284.98834228515625,1.0,0.7230212688446045,0.3105780482292175,0.3105780482292175,1.0,1.0,-3.648778200149536,0.8232529163360596,2.825525283813477,0.002378667006269,0.8985868692398071,0.8985868692398071,0.0,287.2475891113281,291.0,55798.62890625,0.0,4562.8720703125,1.0,279.34051513671875,283.125,294.3165588378906,297.853515625,293.1499938964844,293.1499938964844,279.6499938964844,33809.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625783562660216,1.0,0.0,0.0,3.5245540142059326,3.524576663970948,8.28899089810875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.66650390625,0.0,1382.2059326171875,1895.4371337890625,0.0,3975.5361328125,0.8756359219551086,1.0,0.0,3.0,1.0,0.0
18119880,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7547191381454468,0.3852333426475525,0.3530513346195221,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8713440299034119,0.6024940013885498,0.5756933093070984,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9863002300262452,0.865186333656311,0.6055034399032593,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.768827497959137,0.4081930518150329,0.3932318091392517,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6463592648506165,0.2390841394662857,1.1105544567108154,284.9891052246094,284.95001220703125,299.614501953125,291.3485412597656,297.7299194335937,299.1801452636719,284.98834228515625,1.0,0.7230212688446045,0.3105780482292175,0.3105780482292175,1.0,1.0,-3.648778200149536,0.8232529163360596,2.825525283813477,0.002378667006269,0.8985868692398071,0.8985868692398071,0.0,287.2475891113281,291.0,55798.62890625,0.0,4562.8720703125,1.0,279.34051513671875,283.125,294.3165588378906,297.853515625,293.1499938964844,293.1499938964844,279.6499938964844,33809.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625783562660216,1.0,0.0,0.0,3.5245540142059326,3.524576663970948,8.28899089810875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.66650390625,0.0,1382.2059326171875,1895.4371337890625,0.0,3975.5361328125,0.8756359219551086,1.0,0.0,3.0,1.0,0.0
18119940,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7521957159042358,0.3839527666568756,0.3520099520683288,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8682608604431152,0.6004495620727539,0.573877215385437,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9849949479103088,0.8674153685569763,0.6071290373802185,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7665016055107117,0.4074029922485351,0.3925824463367462,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6441600918769836,0.2382275164127349,1.1071693897247314,285.0443725585937,284.95001220703125,299.5817565917969,291.35308837890625,297.72296142578125,299.1801452636719,285.0419921875,1.0,0.7235308885574341,0.3108851611614227,0.3108851611614227,1.0,1.0,-3.6424410343170166,0.8224770426750183,2.819963932037353,0.0030189317185431,0.9991250038146972,0.9991250038146972,0.0,289.9322509765625,294.0,55284.00390625,0.0,4561.97119140625,1.0,279.6412658691406,283.2024841308594,294.3259582519531,297.81427001953125,293.1499938964844,293.1499938964844,279.3500061035156,31265.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544421434402466,1.0,0.0,0.0,3.714497804641724,3.714521646499634,9.206477784573508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.744140625,0.0,1570.0633544921875,1895.4371337890625,0.0,3902.89111328125,0.916388213634491,1.0,0.0,3.0,1.0,0.0
18120000,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7521957159042358,0.3839527666568756,0.3520099520683288,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8682608604431152,0.6004495620727539,0.573877215385437,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9849949479103088,0.8674153685569763,0.6071290373802185,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7665016055107117,0.4074029922485351,0.3925824463367462,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6441600918769836,0.2382275164127349,1.1071693897247314,285.0443725585937,284.95001220703125,299.5817565917969,291.35308837890625,297.72296142578125,299.1801452636719,285.0419921875,1.0,0.7235308885574341,0.3108851611614227,0.3108851611614227,1.0,1.0,-3.6424410343170166,0.8224770426750183,2.819963932037353,0.0030189317185431,0.9991250038146972,0.9991250038146972,0.0,289.9322509765625,294.0,55284.00390625,0.0,4561.97119140625,1.0,279.6412658691406,283.2024841308594,294.3259582519531,297.81427001953125,293.1499938964844,293.1499938964844,279.3500061035156,31265.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544421434402466,1.0,0.0,0.0,3.714497804641724,3.714521646499634,9.206477784573508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.744140625,0.0,1570.0633544921875,1895.4371337890625,0.0,3902.89111328125,0.916388213634491,1.0,0.0,3.0,1.0,0.0
18120060,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7482801079750061,0.3812176287174225,0.3500819802284241,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.863745927810669,0.5968724489212036,0.5711025595664978,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9821680784225464,0.8673277497291565,0.6075974702835083,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7629101872444153,0.4055037200450897,0.3912771642208099,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6409339904785156,0.2366338223218917,1.1019086837768557,284.8847961425781,284.95001220703125,299.5478515625,291.3586120605469,297.701904296875,299.1626281738281,284.8856201171875,1.0,0.7237178087234497,0.3111982345581054,0.3111982345581054,1.0,1.0,-3.629462718963623,0.8198397159576416,2.809623003005981,0.0034825706388801,0.877191960811615,0.877191960811615,0.0,293.7608337402344,297.0,56111.51171875,0.0,4549.73974609375,1.0,279.35662841796875,283.0209655761719,294.3934020996094,298.015869140625,293.1499938964844,293.1499938964844,279.6499938964844,37929.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656480550765992,1.0,0.0,0.0,3.658269643783569,3.658294200897217,8.929861792239535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4765625,0.0,1556.8607177734375,1895.4371337890625,0.0,4002.7705078125,0.9081470966339112,1.0,0.0,3.0,1.0,0.0
18120120,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7482801079750061,0.3812176287174225,0.3500819802284241,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.863745927810669,0.5968724489212036,0.5711025595664978,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9821680784225464,0.8673277497291565,0.6075974702835083,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7629101872444153,0.4055037200450897,0.3912771642208099,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6409339904785156,0.2366338223218917,1.1019086837768557,284.8847961425781,284.95001220703125,299.5478515625,291.3586120605469,297.701904296875,299.1626281738281,284.8856201171875,1.0,0.7237178087234497,0.3111982345581054,0.3111982345581054,1.0,1.0,-3.629462718963623,0.8198397159576416,2.809623003005981,0.0034825706388801,0.877191960811615,0.877191960811615,0.0,293.7608337402344,297.0,56111.51171875,0.0,4549.73974609375,1.0,279.35662841796875,283.0209655761719,294.3934020996094,298.015869140625,293.1499938964844,293.1499938964844,279.6499938964844,37929.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656480550765992,1.0,0.0,0.0,3.658269643783569,3.658294200897217,8.929861792239535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4765625,0.0,1556.8607177734375,1895.4371337890625,0.0,4002.7705078125,0.9081470966339112,1.0,0.0,3.0,1.0,0.0
18120180,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7449673414230347,0.3794452548027038,0.3483521640300751,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8598513007164001,0.5942219495773315,0.5684606432914734,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9799596071243286,0.8688839077949524,0.6084386706352234,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7598016262054443,0.4041910767555237,0.389971911907196,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6380042433738708,0.2353112250566482,1.0960673093795776,284.990234375,284.95001220703125,299.5128479003906,291.3648376464844,297.6911926269531,299.1586608886719,284.9893493652344,1.0,0.7236767411231995,0.3115112781524658,0.3115112781524658,1.0,1.0,-3.616606950759888,0.8172411322593689,2.799365758895874,0.0036535200197249,0.9603846669197084,0.9603846669197084,0.0,296.92852783203125,300.0,55120.36328125,0.0,4533.8359375,1.0,279.642333984375,283.1551513671875,294.3398742675781,297.8373107910156,293.1499938964844,293.1499938964844,279.3500061035156,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956921637058258,1.0,0.0,0.0,3.751209974288941,3.751234531402588,9.389360684508574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.212890625,0.0,1631.3948974609375,1895.4371337890625,0.0,3925.097900390625,0.9264927506446838,1.0,0.0,3.0,1.0,0.0
18120240,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7449673414230347,0.3794452548027038,0.3483521640300751,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8598513007164001,0.5942219495773315,0.5684606432914734,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9799596071243286,0.8688839077949524,0.6084386706352234,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7598016262054443,0.4041910767555237,0.389971911907196,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6380042433738708,0.2353112250566482,1.0960673093795776,284.990234375,284.95001220703125,299.5128479003906,291.3648376464844,297.6911926269531,299.1586608886719,284.9893493652344,1.0,0.7236767411231995,0.3115112781524658,0.3115112781524658,1.0,1.0,-3.616606950759888,0.8172411322593689,2.799365758895874,0.0036535200197249,0.9603846669197084,0.9603846669197084,0.0,296.92852783203125,300.0,55120.36328125,0.0,4533.8359375,1.0,279.642333984375,283.1551513671875,294.3398742675781,297.8373107910156,293.1499938964844,293.1499938964844,279.3500061035156,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956921637058258,1.0,0.0,0.0,3.751209974288941,3.751234531402588,9.389360684508574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.212890625,0.0,1631.3948974609375,1895.4371337890625,0.0,3925.097900390625,0.9264927506446838,1.0,0.0,3.0,1.0,0.0
18120300,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7434234619140625,0.3782007396221161,0.3475491404533386,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8580271601676941,0.5925430655479431,0.5672184228897095,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.978918433189392,0.8689857721328735,0.6088770031929016,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7583652138710022,0.4033050835132599,0.3893903791904449,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6366469264030457,0.2345203608274459,1.0933960676193235,284.8628845214844,284.95001220703125,299.4949645996094,291.3681640625,297.682373046875,299.1524353027344,284.8608703613281,1.0,0.7236884832382202,0.311667799949646,0.311667799949646,1.0,1.0,-3.610767602920532,0.8160995841026306,2.794668197631836,0.00391366193071,0.8676560521125793,0.8676560521125793,0.0,298.4727783203125,300.0,55940.16015625,0.0,4527.27001953125,1.0,279.3960266113281,283.0050964355469,294.3984069824219,298.0464782714844,293.1499938964844,293.1499938964844,279.3500061035156,38047.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628946781158448,1.0,0.0,0.0,3.71065354347229,3.7106783390045166,9.187430691781628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.10107421875,0.0,1617.279052734375,1895.4371337890625,0.0,3978.34716796875,0.918069064617157,1.0,0.0,3.0,1.0,0.0
18120360,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7413984537124634,0.3768181502819061,0.3464013636112213,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8557149171829224,0.5907027721405029,0.5655973553657532,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9773229956626892,0.868919849395752,0.6088777780532837,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7564902901649475,0.4022814035415649,0.3885386884212494,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6349225044250488,0.2336136847734451,1.0899006128311155,284.88299560546875,284.95001220703125,299.476806640625,291.37158203125,297.6723327636719,299.14459228515625,284.8845520019531,1.0,0.7235442996025085,0.3118668794631958,0.3118668794631958,1.0,1.0,-3.602210760116577,0.8143197298049927,2.787890911102295,0.0040997304022312,0.8544214367866516,0.8544214367866516,0.0,300.3805236816406,303.0,55560.265625,0.0,4515.49365234375,1.0,279.35723876953125,283.03173828125,294.39080810546875,297.9825134277344,293.1499938964844,293.1499938964844,279.6499938964844,39654.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645665884017944,1.0,0.0,0.0,3.611083269119263,3.611107349395752,8.70098233463068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.8330078125,0.0,1517.3505859375,1895.4371337890625,0.0,3993.18701171875,0.8993885517120361,1.0,0.0,3.0,1.0,0.0
18120420,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7385410070419312,0.3751678764820099,0.3448069989681244,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.852324366569519,0.5881713032722473,0.5630879998207092,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9754520058631896,0.8705507516860962,0.6098171472549438,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7538109421730042,0.4010530114173889,0.387313961982727,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6323010325431824,0.2323016673326492,1.084032416343689,284.99188232421875,284.95001220703125,299.4397888183594,291.37860107421875,297.66375732421875,299.14373779296875,284.9911193847656,1.0,0.7234033942222595,0.312265008687973,0.312265008687973,1.0,1.0,-3.5898611545562744,0.8121224045753479,2.777738809585572,0.0045794756151735,0.9403541684150696,0.9403541684150696,0.0,303.1669616699219,306.0,54580.19921875,0.0,4498.7763671875,1.0,279.6419982910156,283.1684875488281,294.34356689453125,297.8056945800781,293.1499938964844,293.1499938964844,279.3500061035156,34072.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537076950073242,1.0,0.0,0.0,3.6998229026794434,3.6998469829559326,9.133877370004484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.740234375,0.0,1574.6861572265625,1895.4371337890625,0.0,3896.301513671875,0.9151678681373596,1.0,0.0,3.0,1.0,0.0
