time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7385410070419312,0.3751678764820099,0.3448069989681244,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.852324366569519,0.5881713032722473,0.5630879998207092,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9754520058631896,0.8705507516860962,0.6098171472549438,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7538109421730042,0.4010530114173889,0.387313961982727,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6323010325431824,0.2323016673326492,1.084032416343689,284.99188232421875,284.95001220703125,299.4397888183594,291.37860107421875,297.66375732421875,299.14373779296875,284.9911193847656,1.0,0.7234033942222595,0.312265008687973,0.312265008687973,1.0,1.0,-3.5898611545562744,0.8121224045753479,2.777738809585572,0.0045794756151735,0.9403541684150696,0.9403541684150696,0.0,303.1669616699219,306.0,54580.19921875,0.0,4498.7763671875,1.0,279.6419982910156,283.1684875488281,294.34356689453125,297.8056945800781,293.1499938964844,293.1499938964844,279.3500061035156,34072.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537076950073242,1.0,0.0,0.0,3.6998229026794434,3.6998469829559326,9.133877370004484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.740234375,0.0,1574.6861572265625,1895.4371337890625,0.0,3896.301513671875,0.9151678681373596,1.0,0.0,3.0,1.0,0.0
18120540,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7351985573768616,0.372577428817749,0.3428839445114136,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8484621644020081,0.5846862196922302,0.560251772403717,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9728798866271972,0.8705130219459534,0.6102019548416138,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7507352232933044,0.3991724550724029,0.3859036564826965,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6293776035308838,0.23059643805027,1.0777980089187622,284.8934631347656,284.95001220703125,299.4017944335937,291.3856811523437,297.6458435058594,299.1313781738281,284.8943786621094,1.0,0.7232216000556946,0.3126631379127502,0.3126631379127502,1.0,1.0,-3.575412034988404,0.8093124628067017,2.766099452972412,0.0051640924066305,0.8447120189666748,0.8447120189666748,0.0,306.4914245605469,294.0,54985.4140625,0.0,4479.6767578125,1.0,279.3580627441406,283.05389404296875,294.4000549316406,297.9543762207031,293.1499938964844,293.1499938964844,279.6499938964844,39530.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960509955883026,1.0,0.0,0.0,3.554187297821045,3.554211139678955,8.428958722106472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.6845703125,0.0,1454.8875732421875,1895.4371337890625,0.0,3957.13037109375,0.886838436126709,1.0,0.0,3.0,1.0,0.0
18120600,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7351985573768616,0.372577428817749,0.3428839445114136,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8484621644020081,0.5846862196922302,0.560251772403717,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9728798866271972,0.8705130219459534,0.6102019548416138,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7507352232933044,0.3991724550724029,0.3859036564826965,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6293776035308838,0.23059643805027,1.0777980089187622,284.8934631347656,284.95001220703125,299.4017944335937,291.3856811523437,297.6458435058594,299.1313781738281,284.8943786621094,1.0,0.7232216000556946,0.3126631379127502,0.3126631379127502,1.0,1.0,-3.575412034988404,0.8093124628067017,2.766099452972412,0.0051640924066305,0.8447120189666748,0.8447120189666748,0.0,306.4914245605469,294.0,54985.4140625,0.0,4479.6767578125,1.0,279.3580627441406,283.05389404296875,294.4000549316406,297.9543762207031,293.1499938964844,293.1499938964844,279.6499938964844,39530.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960509955883026,1.0,0.0,0.0,3.554187297821045,3.554211139678955,8.428958722106472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.6845703125,0.0,1454.8875732421875,1895.4371337890625,0.0,3957.13037109375,0.886838436126709,1.0,0.0,3.0,1.0,0.0
18120660,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7358288764953613,0.3708871304988861,0.3410142660140991,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8493365049362183,0.5820930004119873,0.5574394464492798,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9757142663002014,0.8719453811645508,0.6108337640762329,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7517755031585693,0.3979084491729736,0.3843900561332702,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6296589970588684,0.2292433232069015,1.070484638214111,284.99273681640625,284.95001220703125,299.3628845214844,291.3926086425781,297.63720703125,299.1311340332031,284.9918212890625,1.0,0.7189578413963318,0.3131096065044403,0.3131096065044403,1.0,1.0,-3.5599172115325928,0.8063517808914185,2.753565549850464,0.0056674545630812,0.9274299144744872,0.9274299144744872,0.0,302.1208801269531,282.0,54019.85546875,0.0,4411.07080078125,1.0,279.6416015625,283.1811828613281,294.3563232421875,297.7839660644531,293.1499938964844,293.1499938964844,279.3500061035156,33975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949492573738098,1.0,0.0,0.0,3.648463249206543,3.648486852645874,8.88205079263571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.43310546875,0.0,1516.319580078125,1895.4371337890625,0.0,3858.3896484375,0.9035392999649048,1.0,0.0,3.0,1.0,0.0
18120720,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7358288764953613,0.3708871304988861,0.3410142660140991,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8493365049362183,0.5820930004119873,0.5574394464492798,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9757142663002014,0.8719453811645508,0.6108337640762329,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7517755031585693,0.3979084491729736,0.3843900561332702,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6296589970588684,0.2292433232069015,1.070484638214111,284.99273681640625,284.95001220703125,299.3628845214844,291.3926086425781,297.63720703125,299.1311340332031,284.9918212890625,1.0,0.7189578413963318,0.3131096065044403,0.3131096065044403,1.0,1.0,-3.5599172115325928,0.8063517808914185,2.753565549850464,0.0056674545630812,0.9274299144744872,0.9274299144744872,0.0,302.1208801269531,282.0,54019.85546875,0.0,4411.07080078125,1.0,279.6416015625,283.1811828613281,294.3563232421875,297.7839660644531,293.1499938964844,293.1499938964844,279.3500061035156,33975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949492573738098,1.0,0.0,0.0,3.648463249206543,3.648486852645874,8.88205079263571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.43310546875,0.0,1516.319580078125,1895.4371337890625,0.0,3858.3896484375,0.9035392999649048,1.0,0.0,3.0,1.0,0.0
18120780,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7370704412460327,0.3693936765193939,0.3397938907146454,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8509340286254883,0.5800539255142212,0.5556614398956299,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9784913063049316,0.8718386888504028,0.6109954714775085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7533547878265381,0.3968297243118286,0.3834221363067627,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6306039690971375,0.228268414735794,1.0659632682800293,284.8715515136719,284.95001220703125,299.3395080566406,291.39654541015625,297.6269836425781,299.12457275390625,284.8732604980469,1.0,0.7155642509460449,0.3133732080459595,0.3133732080459595,1.0,1.0,-3.54991102218628,0.8043517470359802,2.7455592155456543,0.0060479450039565,0.8357328176498413,0.8357328176498413,0.0,297.7374572753906,282.0,54610.44140625,0.0,4357.5703125,1.0,279.38507080078125,283.0433044433594,294.421630859375,297.9822692871094,293.1499938964844,293.1499938964844,279.3500061035156,39653.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555778503417968,1.0,0.0,0.0,3.5660605430603027,3.566084384918213,8.485368994115561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.935546875,0.0,1468.476806640625,1895.4371337890625,0.0,3913.0703125,0.8875260353088379,1.0,0.0,3.0,1.0,0.0
18120840,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7378696799278259,0.3683244884014129,0.3386924266815185,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8520346283912659,0.5785847902297974,0.5541411638259888,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9803652167320251,0.871748149394989,0.610785186290741,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7544369101524353,0.3960261344909668,0.382539302110672,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.631230354309082,0.2275404334068298,1.0621682405471802,284.89617919921875,284.95001220703125,299.3231201171875,291.3992004394531,297.6195678710937,299.11968994140625,284.8973693847656,1.0,0.7128385901451111,0.313556045293808,0.313556045293808,1.0,1.0,-3.540878295898437,0.8023691773414612,2.738508939743042,0.0061253914609551,0.8343637585639954,0.8343637585639954,0.0,294.4351806640625,270.0,54324.26953125,0.0,4313.47998046875,1.0,279.35791015625,283.07080078125,294.4132995605469,297.9286499023437,293.1499938964844,293.1499938964844,279.6499938964844,39721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561752080917358,1.0,0.0,0.0,3.495049476623535,3.495072603225708,8.15079488347692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.50048828125,0.0,1394.1746826171875,1895.4371337890625,0.0,3918.4189453125,0.8739988207817078,1.0,0.0,3.0,1.0,0.0
18120900,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7393987774848938,0.3674394488334656,0.3375210464000702,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.853991687297821,0.5772138237953186,0.5524554252624512,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.983267068862915,0.8723359107971191,0.6107838749885559,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7562934160232544,0.3953413963317871,0.3815618455410003,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6324012279510498,0.2268296629190445,1.057711124420166,285.0020446777344,284.95001220703125,299.3029479980469,291.4022827148437,297.6147766113281,299.1192321777344,285.0028076171875,1.0,0.7093208432197571,0.3137792944908142,0.3137792944908142,1.0,1.0,-3.530895948410034,0.8002452850341797,2.7306504249572754,0.0061886040493845,0.9052918553352356,0.9052918553352356,0.0,289.7101135253906,270.0,53414.3125,0.0,4258.51318359375,1.0,279.5978088378906,283.2005310058594,294.35821533203125,297.7162780761719,293.1499938964844,293.1499938964844,279.6499938964844,34678.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486640095710754,1.0,0.0,0.0,3.537404537200928,3.5374271869659424,8.349543918484414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.478515625,0.0,1401.890869140625,1895.4371337890625,0.0,3850.918701171875,0.8808871507644653,1.0,0.0,3.0,1.0,0.0
18120960,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7416138648986816,0.3666659593582153,0.3366388380527496,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8566992282867432,0.575968861579895,0.5510832667350769,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9868173599243164,0.8730146288871765,0.6111345887184143,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7588238716125488,0.3947685062885284,0.380808413028717,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6341090202331543,0.2262123972177505,1.0539026260375977,284.98980712890625,284.95001220703125,299.2825622558594,291.4052429199219,297.61114501953125,299.1202087402344,284.9885559082031,1.0,0.7057440280914307,0.3140510320663452,0.3140510320663452,1.0,1.0,-3.52311635017395,0.7988870739936829,2.724229335784912,0.0065750088542699,0.9128669500350952,0.9128669500350952,0.0,284.3318176269531,258.0,53381.6796875,0.0,4205.6640625,1.0,279.6420288085937,283.1916809082031,294.3670654296875,297.7561950683594,293.1499938964844,293.1499938964844,279.3500061035156,33900.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944875717163086,1.0,0.0,0.0,3.595489263534546,3.5955123901367188,8.625997338640445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3603515625,0.0,1457.891357421875,1895.4371337890625,0.0,3816.683349609375,0.8913690447807312,1.0,0.0,3.0,1.0,0.0
18121020,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7455406785011292,0.3641992211341858,0.3342982828617096,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8616920709609985,0.5725330710411072,0.5477391481399536,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9929931163787842,0.8726805448532104,0.6109092235565186,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7635260224342346,0.3929383456707001,0.3788979351520538,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6372444033622742,0.2245723456144333,1.0453602075576782,284.89849853515625,284.95001220703125,299.2420654296875,291.410400390625,297.5942687988281,299.1098937988281,284.8990478515625,1.0,0.6982198357582092,0.3145839273929596,0.3145839273929596,1.0,1.0,-3.5034430027008057,0.794965386390686,2.708477735519409,0.0072276494465768,0.8243431448936462,0.8243431448936462,0.0,274.00244140625,258.0,53652.953125,0.0,4092.547607421875,1.0,279.35955810546875,283.0871276855469,294.4237976074219,297.8988647460937,293.1499938964844,293.1499938964844,279.3500061035156,39604.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951413094997406,1.0,0.0,0.0,3.439253330230713,3.439276218414306,7.892628559602599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5595703125,0.0,1336.51416015625,1895.4371337890625,0.0,3875.683349609375,0.8615831136703491,1.0,0.0,3.0,1.0,0.0
18121080,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7456198334693909,0.3641541004180908,0.3342474997043609,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8617936968803406,0.5724680423736572,0.5476675033569336,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9931134581565856,0.8726814389228821,0.6108998656272888,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7636212110519409,0.3929035365581512,0.3788556158542633,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6373071074485779,0.2245400100946426,1.0451749563217163,284.89892578125,284.95001220703125,299.2412414550781,291.4104919433594,297.593994140625,299.1097412109375,284.8995361328125,1.0,0.6980635523796082,0.3145944774150848,0.3145944774150848,1.0,1.0,-3.5030107498168945,0.7948755025863647,2.70813512802124,0.0072344820946455,0.8239825963973999,0.8239825963973999,0.0,273.79364013671875,246.0,53639.625,0.0,4090.18408203125,1.0,279.3590393066406,283.0877990722656,294.423095703125,297.89666748046875,293.1499938964844,293.1499938964844,279.6499938964844,39585.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513750672340392,1.0,0.0,0.0,3.437135934829712,3.4371585845947266,7.88291288245091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.89501953125,0.0,1334.25537109375,1895.4371337890625,0.0,3875.341552734375,0.8610634207725525,1.0,0.0,3.0,1.0,0.0
18121140,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7507473826408386,0.3624831438064575,0.3321727216243744,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8681340217590332,0.5698055624961853,0.5445541143417358,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8737691044807434,0.61004239320755,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7695159316062927,0.3916191756725311,0.3770802319049835,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6413177251815796,0.2232074588537216,1.0367629528045654,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.5854187011719,299.11053466796875,284.9861755371094,1.0,0.6900178790092468,0.3151379525661468,0.3151379525661468,1.0,1.0,-3.483480453491211,0.7910111546516418,2.692469358444214,0.0078362878412008,0.8985667824745178,0.8985667824745178,0.0,262.4554443359375,234.0,52700.39453125,0.0,3972.64013671875,1.0,279.6406555175781,283.203857421875,294.3771667480469,297.7252502441406,293.1499938964844,293.1499938964844,279.95001220703125,33989.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401057958602904,1.0,0.0,0.0,3.535792827606201,3.535815477371216,8.34193770060665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.7021484375,0.0,1395.2105712890625,1895.4371337890625,0.0,3773.40673828125,0.8782610893249512,1.0,0.0,3.0,1.0,0.0
18121200,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7507473826408386,0.3624831438064575,0.3321727216243744,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8681340217590332,0.5698055624961853,0.5445541143417358,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8737691044807434,0.61004239320755,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7695159316062927,0.3916191756725311,0.3770802319049835,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6413177251815796,0.2232074588537216,1.0367629528045654,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.5854187011719,299.11053466796875,284.9861755371094,1.0,0.6900178790092468,0.3151379525661468,0.3151379525661468,1.0,1.0,-3.483480453491211,0.7910111546516418,2.692469358444214,0.0078362878412008,0.8985667824745178,0.8985667824745178,0.0,262.4554443359375,234.0,52700.39453125,0.0,3972.64013671875,1.0,279.6406555175781,283.203857421875,294.3771667480469,297.7252502441406,293.1499938964844,293.1499938964844,279.95001220703125,33989.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401057958602904,1.0,0.0,0.0,3.535792827606201,3.535815477371216,8.34193770060665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.7021484375,0.0,1395.2105712890625,1895.4371337890625,0.0,3773.40673828125,0.8782610893249512,1.0,0.0,3.0,1.0,0.0
18121260,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.755378782749176,0.3609564900398254,0.3304889798164367,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8737643361091614,0.5673342943191528,0.541896641254425,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.8769081234931946,0.5966610312461853,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7748308181762695,0.390502393245697,0.3756826519966125,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6449289917945862,0.2220254093408584,1.0297775268554688,285.0376281738281,284.95001220703125,299.156494140625,291.41796875,297.584228515625,299.1214599609375,285.0346984863281,1.0,0.681023359298706,0.3157354891300201,0.3157354891300201,1.0,1.0,-3.4520092010498047,0.7838640213012695,2.668145179748535,0.0079229976981878,0.993413269519806,0.993413269519806,0.0,252.40611267089844,222.0,51870.01953125,0.0,3834.333251953125,1.0,279.9413146972656,283.2805480957031,294.3831481933594,297.6674499511719,293.1499938964844,293.1499938964844,279.6499938964844,31499.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303674697875975,1.0,0.0,0.0,3.7173702716827393,3.7173941135406494,9.220721608471648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.767578125,0.0,1575.12353515625,1895.4371337890625,0.0,3684.5087890625,0.9171582460403442,1.0,0.0,3.0,1.0,0.0
18121320,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.755378782749176,0.3609564900398254,0.3304889798164367,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8737643361091614,0.5673342943191528,0.541896641254425,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.8769081234931946,0.5966610312461853,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7748308181762695,0.390502393245697,0.3756826519966125,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6449289917945862,0.2220254093408584,1.0297775268554688,285.0376281738281,284.95001220703125,299.156494140625,291.41796875,297.584228515625,299.1214599609375,285.0346984863281,1.0,0.681023359298706,0.3157354891300201,0.3157354891300201,1.0,1.0,-3.4520092010498047,0.7838640213012695,2.668145179748535,0.0079229976981878,0.993413269519806,0.993413269519806,0.0,252.40611267089844,222.0,51870.01953125,0.0,3834.333251953125,1.0,279.9413146972656,283.2805480957031,294.3831481933594,297.6674499511719,293.1499938964844,293.1499938964844,279.6499938964844,31499.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303674697875975,1.0,0.0,0.0,3.7173702716827393,3.7173941135406494,9.220721608471648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.767578125,0.0,1575.12353515625,1895.4371337890625,0.0,3684.5087890625,0.9171582460403442,1.0,0.0,3.0,1.0,0.0
18121380,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7595463991165161,0.3580730557441711,0.3279210925102234,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8790859580039978,0.5634142756462097,0.5382705330848694,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.8798696398735046,0.5821419954299927,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7798610925674438,0.3883159458637237,0.3735885322093963,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6483327746391296,0.2202157825231552,1.0209931135177612,284.8726501464844,284.95001220703125,299.1131896972656,291.41973876953125,297.5762023925781,299.1241455078125,284.8736572265625,1.0,0.6711324453353882,0.3163330256938934,0.3163330256938934,1.0,1.0,-3.414112329483032,0.7748374342918396,2.639274835586548,0.007538930978626,0.8604510426521301,0.8604510426521301,0.0,242.3157653808593,210.0,52304.49609375,0.0,3682.32080078125,1.0,279.6567077636719,283.1023254394531,294.448486328125,297.8422546386719,293.1499938964844,293.1499938964844,279.95001220703125,38957.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405370354652404,1.0,0.0,0.0,3.625732183456421,3.625756502151489,8.771719421929447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.17333984375,0.0,1528.3187255859375,1895.4371337890625,0.0,3777.326904296875,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
18121440,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7595463991165161,0.3580730557441711,0.3279210925102234,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8790859580039978,0.5634142756462097,0.5382705330848694,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.8798696398735046,0.5821419954299927,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7798610925674438,0.3883159458637237,0.3735885322093963,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6483327746391296,0.2202157825231552,1.0209931135177612,284.8726501464844,284.95001220703125,299.1131896972656,291.41973876953125,297.5762023925781,299.1241455078125,284.8736572265625,1.0,0.6711324453353882,0.3163330256938934,0.3163330256938934,1.0,1.0,-3.414112329483032,0.7748374342918396,2.639274835586548,0.007538930978626,0.8604510426521301,0.8604510426521301,0.0,242.3157653808593,210.0,52304.49609375,0.0,3682.32080078125,1.0,279.6567077636719,283.1023254394531,294.448486328125,297.8422546386719,293.1499938964844,293.1499938964844,279.95001220703125,38957.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405370354652404,1.0,0.0,0.0,3.625732183456421,3.625756502151489,8.771719421929447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.17333984375,0.0,1528.3187255859375,1895.4371337890625,0.0,3777.326904296875,0.9015712141990662,1.0,0.0,3.0,1.0,0.0
18121500,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7618187069892883,0.3570273518562317,0.3265705704689026,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8819652795791626,0.5618220567703247,0.5363428592681885,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8823697566986084,0.5745123028755188,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7825385928153992,0.3874401152133941,0.372414231300354,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6501352787017822,0.2194159924983978,1.0161057710647583,284.9866027832031,284.95001220703125,299.09130859375,291.4200744628906,297.5770568847656,299.1318054199219,284.9880065917969,1.0,0.665890097618103,0.3166317939758301,0.3166317939758301,1.0,1.0,-3.3936996459960938,0.7698878645896912,2.623811721801758,0.0071460301987826,0.9299431443214417,0.9299431443214417,0.0,237.0761260986328,210.0,51199.8515625,0.0,3602.886474609375,1.0,279.9007263183594,283.244140625,294.3830261230469,297.6130065917969,293.1499938964844,293.1499938964844,279.95001220703125,34895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333626627922058,1.0,0.0,0.0,3.652069807052612,3.6520936489105225,8.899618819668831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.9423828125,0.0,1527.20703125,1895.4371337890625,0.0,3711.924560546875,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
18121560,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7648262977600098,0.3561758995056152,0.3255969882011413,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8855956792831421,0.5604435205459595,0.534821093082428,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8854415416717529,0.5660321712493896,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7858837842941284,0.3867299854755401,0.3715213239192962,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6524905562400818,0.2187435328960418,1.012032389640808,284.97674560546875,284.95001220703125,299.0692749023437,291.41998291015625,297.5812072753906,299.1434936523437,284.9751892089844,1.0,0.660597562789917,0.3171112239360809,0.3171112239360809,1.0,1.0,-3.3745248317718506,0.7658019661903381,2.608722925186157,0.0073520988225936,0.93464994430542,0.93464994430542,0.0,231.48245239257807,198.0,51023.8828125,0.0,3525.175048828125,1.0,279.94293212890625,283.2386474609375,294.3832092285156,297.6360168457031,293.1499938964844,293.1499938964844,279.6499938964844,34249.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294112920761108,1.0,0.0,0.0,3.7017123699188232,3.701736450195313,9.143208785644674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.3330078125,0.0,1578.1806640625,1895.4371337890625,0.0,3675.74365234375,0.9154263138771056,1.0,0.0,3.0,1.0,0.0
18121620,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7706313133239746,0.3535613119602203,0.3231152296066284,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8927504420280457,0.5567337870597839,0.531211256980896,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8908325433731079,0.5491661429405212,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7924822568893433,0.3846182525157928,0.3693472445011139,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6572051048278809,0.2170181274414062,1.0030661821365356,284.8778381347656,284.95001220703125,299.0248718261719,291.4184875488281,297.5814819335937,299.1566467285156,284.87896728515625,1.0,0.6496610045433044,0.3180700838565826,0.3180700838565826,1.0,1.0,-3.333523750305176,0.7568778395652771,2.576646089553833,0.007704715244472,0.8266843557357788,0.8266843557357788,0.0,220.46188354492188,201.0,51015.58203125,0.0,3367.022216796875,1.0,279.6582336425781,283.1337890625,294.4277038574219,297.74566650390625,293.1499938964844,293.1499938964844,279.95001220703125,40737.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353504776954652,1.0,0.0,0.0,3.5057616233825684,3.5057849884033203,8.200834713534277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.52001953125,0.0,1412.585693359375,1895.4371337890625,0.0,3730.084228515625,0.8771510124206543,1.0,0.0,3.0,1.0,0.0
18121680,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7706313133239746,0.3535613119602203,0.3231152296066284,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8927504420280457,0.5567337870597839,0.531211256980896,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8908325433731079,0.5491661429405212,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7924822568893433,0.3846182525157928,0.3693472445011139,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6572051048278809,0.2170181274414062,1.0030661821365356,284.8778381347656,284.95001220703125,299.0248718261719,291.4184875488281,297.5814819335937,299.1566467285156,284.87896728515625,1.0,0.6496610045433044,0.3180700838565826,0.3180700838565826,1.0,1.0,-3.333523750305176,0.7568778395652771,2.576646089553833,0.007704715244472,0.8266843557357788,0.8266843557357788,0.0,220.46188354492188,201.0,51015.58203125,0.0,3367.022216796875,1.0,279.6582336425781,283.1337890625,294.4277038574219,297.74566650390625,293.1499938964844,293.1499938964844,279.95001220703125,40737.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353504776954652,1.0,0.0,0.0,3.5057616233825684,3.5057849884033203,8.200834713534277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.52001953125,0.0,1412.585693359375,1895.4371337890625,0.0,3730.084228515625,0.8771510124206543,1.0,0.0,3.0,1.0,0.0
18121740,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7735171914100647,0.3519167304039001,0.3212435841560364,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.896213173866272,0.5540280342102051,0.5282329320907593,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8974521160125732,0.5399669408798218,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7958218455314636,0.3832044005393982,0.367636501789093,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6593676209449768,0.2157433331012725,0.9958148002624512,284.9839172363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5907592773437,299.1809997558594,284.9832458496094,1.0,0.6433352828025818,0.3190289437770843,0.3190289437770843,1.0,1.0,-3.305825471878052,0.751762330532074,2.554063081741333,0.008514555171132,0.9058664441108704,0.9058664441108704,0.0,214.32818603515625,204.0,49932.2734375,0.0,3269.580078125,1.0,279.9411315917969,283.268798828125,294.3687438964844,297.5487670898437,293.1499938964844,293.1499938964844,279.6499938964844,34397.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220484495162964,1.0,0.0,0.0,3.586493015289306,3.5865161418914795,8.582884447605466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.11572265625,0.0,1451.876220703125,1895.4371337890625,0.0,3608.05078125,0.889947772026062,1.0,0.0,3.0,1.0,0.0
18121800,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7735171914100647,0.3519167304039001,0.3212435841560364,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.896213173866272,0.5540280342102051,0.5282329320907593,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8974521160125732,0.5399669408798218,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7958218455314636,0.3832044005393982,0.367636501789093,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6593676209449768,0.2157433331012725,0.9958148002624512,284.9839172363281,284.95001220703125,298.9799499511719,291.4150695800781,297.5907592773437,299.1809997558594,284.9832458496094,1.0,0.6433352828025818,0.3190289437770843,0.3190289437770843,1.0,1.0,-3.305825471878052,0.751762330532074,2.554063081741333,0.008514555171132,0.9058664441108704,0.9058664441108704,0.0,214.32818603515625,204.0,49932.2734375,0.0,3269.580078125,1.0,279.9411315917969,283.268798828125,294.3687438964844,297.5487670898437,293.1499938964844,293.1499938964844,279.6499938964844,34397.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220484495162964,1.0,0.0,0.0,3.586493015289306,3.5865161418914795,8.582884447605466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.11572265625,0.0,1451.876220703125,1895.4371337890625,0.0,3608.05078125,0.889947772026062,1.0,0.0,3.0,1.0,0.0
18121860,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7732188701629639,0.3494071662425995,0.3191535472869873,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8960184454917908,0.550458550453186,0.5250635147094727,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.90123450756073,0.537066638469696,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7959564328193665,0.3811615109443664,0.3658420741558075,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6589953303337097,0.2141175866127014,0.9888306856155396,284.8981018066406,284.95001220703125,298.93463134765625,291.4095458984375,297.58306884765625,299.18328857421875,284.8988647460937,1.0,0.6396096348762512,0.3200486600399017,0.3200486600399017,1.0,1.0,-3.285454034805298,0.7489027380943298,2.5365514755249023,0.0102162202820181,0.8177191019058228,0.8177191019058228,0.0,211.9164886474609,207.0,50159.46875,0.0,3210.59716796875,1.0,279.6590881347656,283.1717224121094,294.41973876953125,297.67852783203125,293.1499938964844,293.1499938964844,279.95001220703125,39952.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281563758850098,1.0,0.0,0.0,3.4117591381073,3.411781549453736,7.766941507725278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.15283203125,0.0,1311.5555419921875,1895.4371337890625,0.0,3664.23095703125,0.8559671640396118,1.0,0.0,3.0,1.0,0.0
18121920,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7732188701629639,0.3494071662425995,0.3191535472869873,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8960184454917908,0.550458550453186,0.5250635147094727,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.90123450756073,0.537066638469696,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7959564328193665,0.3811615109443664,0.3658420741558075,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6589953303337097,0.2141175866127014,0.9888306856155396,284.8981018066406,284.95001220703125,298.93463134765625,291.4095458984375,297.58306884765625,299.18328857421875,284.8988647460937,1.0,0.6396096348762512,0.3200486600399017,0.3200486600399017,1.0,1.0,-3.285454034805298,0.7489027380943298,2.5365514755249023,0.0102162202820181,0.8177191019058228,0.8177191019058228,0.0,211.9164886474609,207.0,50159.46875,0.0,3210.59716796875,1.0,279.6590881347656,283.1717224121094,294.41973876953125,297.67852783203125,293.1499938964844,293.1499938964844,279.95001220703125,39952.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281563758850098,1.0,0.0,0.0,3.4117591381073,3.411781549453736,7.766941507725278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.15283203125,0.0,1311.5555419921875,1895.4371337890625,0.0,3664.23095703125,0.8559671640396118,1.0,0.0,3.0,1.0,0.0
18121980,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7716881036758423,0.3476224839687347,0.3174023330211639,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8942483067512512,0.5476429462432861,0.522243082523346,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.904776692390442,0.5372655391693115,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7946667075157166,0.3796126246452331,0.3642526268959045,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.657418966293335,0.2127309292554855,0.9822697639465332,284.9918212890625,284.95001220703125,298.888916015625,291.4017028808594,297.5777893066406,299.18853759765625,284.990966796875,1.0,0.6375194191932678,0.3210684061050415,0.3210684061050415,1.0,1.0,-3.2703871726989746,0.7475690841674805,2.522818088531494,0.0121838394552469,0.8973568677902222,0.8973568677902222,0.0,211.369857788086,210.0,49306.46484375,0.0,3174.28955078125,1.0,279.9404602050781,283.29010009765625,294.3626403808594,297.502197265625,293.1499938964844,293.1499938964844,280.25,33796.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164863228797911,1.0,0.0,0.0,3.5187184810638428,3.5187408924102783,8.261565653810976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.416015625,0.0,1376.0601806640625,1895.4371337890625,0.0,3556.697265625,0.8743049502372742,1.0,0.0,3.0,1.0,0.0
18122040,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7716881036758423,0.3476224839687347,0.3174023330211639,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8942483067512512,0.5476429462432861,0.522243082523346,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.904776692390442,0.5372655391693115,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7946667075157166,0.3796126246452331,0.3642526268959045,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.657418966293335,0.2127309292554855,0.9822697639465332,284.9918212890625,284.95001220703125,298.888916015625,291.4017028808594,297.5777893066406,299.18853759765625,284.990966796875,1.0,0.6375194191932678,0.3210684061050415,0.3210684061050415,1.0,1.0,-3.2703871726989746,0.7475690841674805,2.522818088531494,0.0121838394552469,0.8973568677902222,0.8973568677902222,0.0,211.369857788086,210.0,49306.46484375,0.0,3174.28955078125,1.0,279.9404602050781,283.29010009765625,294.3626403808594,297.502197265625,293.1499938964844,293.1499938964844,280.25,33796.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164863228797911,1.0,0.0,0.0,3.5187184810638428,3.5187408924102783,8.261565653810976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.416015625,0.0,1376.0601806640625,1895.4371337890625,0.0,3556.697265625,0.8743049502372742,1.0,0.0,3.0,1.0,0.0
18122100,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7706388235092163,0.3468014597892761,0.3166249096393585,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8930080533027649,0.5463354587554932,0.5209634304046631,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.9063656330108644,0.5381195545196533,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.793721079826355,0.3789235651493072,0.3635683953762054,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6563980579376221,0.2120889872312545,0.9793370962142944,285.0801086425781,284.95001220703125,298.8659362792969,291.3968811035156,297.5745849609375,299.1903991699219,285.0814208984375,1.0,0.6369338035583496,0.3215782642364502,0.3215782642364502,1.0,1.0,-3.2645888328552246,0.7474002838134766,2.517188549041748,0.0132976854220032,0.9842418432235718,0.9842418432235718,0.0,211.57095336914065,210.0,48558.54296875,0.0,3162.682373046875,1.0,280.1964111328125,283.4013366699219,294.3351135253906,297.3651733398437,293.1499938964844,293.1499938964844,280.25,31143.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909109115600586,1.0,0.0,0.0,3.613761425018311,3.613784313201904,8.713893748790724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.58984375,0.0,1457.2479248046875,1895.4371337890625,0.0,3488.334228515625,0.8947883248329163,1.0,0.0,3.0,1.0,0.0
18122160,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7695268392562866,0.3459586501121521,0.3159458637237549,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8916671872138977,0.5450190305709839,0.5198039412498474,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.9077433347702026,0.5392773747444153,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7926947474479675,0.3782400488853454,0.3629798293113708,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6553194522857666,0.2114539891481399,0.9766850471496582,285.0592041015625,284.95001220703125,298.8428955078125,291.3913879394531,297.5703125,299.1911926269531,285.0564880371094,1.0,0.6365912556648254,0.3219605684280395,0.3219605684280395,1.0,1.0,-3.259872436523437,0.7471866607666016,2.512685775756836,0.014132834970951,1.0,1.0,0.0,211.98046875,213.0,48686.3359375,0.0,3154.6337890625,1.0,280.2421264648437,283.3777770996094,294.3579406738281,297.44403076171875,293.1499938964844,293.1499938964844,279.95001220703125,31086.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070088267326356,1.0,0.0,0.0,3.7155511379241934,3.715574979782105,9.21169998946425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.03173828125,0.0,1569.9053955078125,1895.4371337890625,0.0,3468.82373046875,0.9163268804550172,1.0,0.0,3.0,1.0,0.0
18122220,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7653974890708923,0.3429105281829834,0.3136636018753052,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8870069980621338,0.5409162640571594,0.5164629817008972,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.9077037572860718,0.5440649390220642,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7888674736022949,0.3757715225219726,0.3610732853412628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6517097353935242,0.2094601392745971,0.9692764282226562,284.8817749023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5434265136719,299.169189453125,284.8822937011719,1.0,0.6361706256866455,0.3227251172065735,0.3227251172065735,1.0,1.0,-3.2476727962493896,0.7458834052085876,2.501789331436157,0.0156525168567895,0.8787444233894348,0.8787444233894348,0.0,214.0078582763672,216.0,49499.5625,0.0,3139.264404296875,1.0,279.9576110839844,283.1805419921875,294.4198303222656,297.6366271972656,293.1499938964844,293.1499938964844,280.25,37822.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199981689453124,1.0,0.0,0.0,3.6694281101226807,3.669452667236328,8.984420105662139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.4130859375,0.0,1568.601806640625,1895.4371337890625,0.0,3589.141357421875,0.9104124307632446,1.0,0.0,3.0,1.0,0.0
18122280,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7653974890708923,0.3429105281829834,0.3136636018753052,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8870069980621338,0.5409162640571594,0.5164629817008972,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.9077037572860718,0.5440649390220642,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7888674736022949,0.3757715225219726,0.3610732853412628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6517097353935242,0.2094601392745971,0.9692764282226562,284.8817749023437,284.95001220703125,298.79656982421875,291.3784484863281,297.5434265136719,299.169189453125,284.8822937011719,1.0,0.6361706256866455,0.3227251172065735,0.3227251172065735,1.0,1.0,-3.2476727962493896,0.7458834052085876,2.501789331436157,0.0156525168567895,0.8787444233894348,0.8787444233894348,0.0,214.0078582763672,216.0,49499.5625,0.0,3139.264404296875,1.0,279.9576110839844,283.1805419921875,294.4198303222656,297.6366271972656,293.1499938964844,293.1499938964844,280.25,37822.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199981689453124,1.0,0.0,0.0,3.6694281101226807,3.669452667236328,8.984420105662139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.4130859375,0.0,1568.601806640625,1895.4371337890625,0.0,3589.141357421875,0.9104124307632446,1.0,0.0,3.0,1.0,0.0
