time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7611737251281738,0.3406962454319,0.3115268051624298,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8821073770523071,0.5376162528991699,0.5131922960281372,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.908110737800598,0.5494545698165894,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7847529053688049,0.3738023638725281,0.3591266572475433,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6477710008621216,0.2076370120048523,0.9611310958862304,284.99566650390625,284.95001220703125,298.75,291.3626403808594,297.5244140625,299.1573791503906,284.9945373535156,1.0,0.6359636187553406,0.3234896957874298,0.3234896957874298,1.0,1.0,-3.23551082611084,0.7445821762084961,2.490928649902344,0.0170147120952606,0.9685112237930298,0.9685112237930298,0.0,216.3770904541016,219.0,48489.20703125,0.0,3125.957275390625,1.0,280.2424621582031,283.3217468261719,294.3388671875,297.4345397949219,293.1499938964844,293.1499938964844,279.95001220703125,33551.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113392233848572,1.0,0.0,0.0,3.76485013961792,3.764874696731568,9.457767760068236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9619140625,0.0,1645.839599609375,1895.4371337890625,0.0,3509.0283203125,0.929412841796875,1.0,0.0,3.0,1.0,0.0
18122400,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7611737251281738,0.3406962454319,0.3115268051624298,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8821073770523071,0.5376162528991699,0.5131922960281372,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.908110737800598,0.5494545698165894,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7847529053688049,0.3738023638725281,0.3591266572475433,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6477710008621216,0.2076370120048523,0.9611310958862304,284.99566650390625,284.95001220703125,298.75,291.3626403808594,297.5244140625,299.1573791503906,284.9945373535156,1.0,0.6359636187553406,0.3234896957874298,0.3234896957874298,1.0,1.0,-3.23551082611084,0.7445821762084961,2.490928649902344,0.0170147120952606,0.9685112237930298,0.9685112237930298,0.0,216.3770904541016,219.0,48489.20703125,0.0,3125.957275390625,1.0,280.2424621582031,283.3217468261719,294.3388671875,297.4345397949219,293.1499938964844,293.1499938964844,279.95001220703125,33551.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113392233848572,1.0,0.0,0.0,3.76485013961792,3.764874696731568,9.457767760068236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9619140625,0.0,1645.839599609375,1895.4371337890625,0.0,3509.0283203125,0.929412841796875,1.0,0.0,3.0,1.0,0.0
18122460,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7565367817878723,0.3376561403274536,0.3091773390769958,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.87676602602005,0.5334708094596863,0.5097131729125977,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.9066518545150756,0.5555648803710938,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7802481651306152,0.3712360858917236,0.357052206993103,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6435546875,0.2054384052753448,0.952572226524353,284.8725280761719,284.95001220703125,298.7020263671875,291.3441467285156,297.49530029296875,299.1330871582031,284.8746337890625,1.0,0.6359243988990784,0.3242298364639282,0.3242298364639282,1.0,1.0,-3.2230687141418457,0.7431074380874634,2.479961395263672,0.0183854289352893,0.8499436974525452,0.8499436974525452,0.0,219.16368103027344,222.0,48896.515625,0.0,3114.39892578125,1.0,279.9566650390625,283.1869812011719,294.3717956542969,297.5576171875,293.1499938964844,293.1499938964844,280.25,40231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209375381469728,1.0,0.0,0.0,3.6138741970062256,3.613898515701294,8.714437171875034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.56884765625,0.0,1524.693603515625,1895.4371337890625,0.0,3597.807861328125,0.9002572894096375,1.0,0.0,3.0,1.0,0.0
18122520,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7565367817878723,0.3376561403274536,0.3091773390769958,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.87676602602005,0.5334708094596863,0.5097131729125977,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.9066518545150756,0.5555648803710938,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7802481651306152,0.3712360858917236,0.357052206993103,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6435546875,0.2054384052753448,0.952572226524353,284.8725280761719,284.95001220703125,298.7020263671875,291.3441467285156,297.49530029296875,299.1330871582031,284.8746337890625,1.0,0.6359243988990784,0.3242298364639282,0.3242298364639282,1.0,1.0,-3.2230687141418457,0.7431074380874634,2.479961395263672,0.0183854289352893,0.8499436974525452,0.8499436974525452,0.0,219.16368103027344,222.0,48896.515625,0.0,3114.39892578125,1.0,279.9566650390625,283.1869812011719,294.3717956542969,297.5576171875,293.1499938964844,293.1499938964844,280.25,40231.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209375381469728,1.0,0.0,0.0,3.6138741970062256,3.613898515701294,8.714437171875034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.56884765625,0.0,1524.693603515625,1895.4371337890625,0.0,3597.807861328125,0.9002572894096375,1.0,0.0,3.0,1.0,0.0
18122580,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7523810863494873,0.3355304896831512,0.3071496486663818,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8718516230583191,0.5302554368972778,0.506548285484314,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9061259627342224,0.561377227306366,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7760882377624512,0.3693114519119262,0.3551614582538605,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6395847797393799,0.2035666406154632,0.9441986680030824,284.9929504394531,284.95001220703125,298.651611328125,291.3233337402344,297.4755554199219,299.1215515136719,284.9921264648437,1.0,0.6359668970108032,0.324970006942749,0.324970006942749,1.0,1.0,-3.211466789245605,0.7418692111968994,2.469597578048706,0.0196754597127437,0.9412782788276672,0.9412782788276672,0.0,221.8531036376953,225.0,47878.78515625,0.0,3104.17626953125,1.0,280.24200439453125,283.3338623046875,294.28790283203125,297.3455810546875,293.1499938964844,293.1499938964844,279.95001220703125,34041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909699320793152,1.0,0.0,0.0,3.701626062393189,3.7016501426696777,9.14278189156903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.501953125,0.0,1576.507568359375,1895.4371337890625,0.0,3493.81298828125,0.9155946969985962,1.0,0.0,3.0,1.0,0.0
18122640,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7523810863494873,0.3355304896831512,0.3071496486663818,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8718516230583191,0.5302554368972778,0.506548285484314,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9061259627342224,0.561377227306366,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7760882377624512,0.3693114519119262,0.3551614582538605,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6395847797393799,0.2035666406154632,0.9441986680030824,284.9929504394531,284.95001220703125,298.651611328125,291.3233337402344,297.4755554199219,299.1215515136719,284.9921264648437,1.0,0.6359668970108032,0.324970006942749,0.324970006942749,1.0,1.0,-3.211466789245605,0.7418692111968994,2.469597578048706,0.0196754597127437,0.9412782788276672,0.9412782788276672,0.0,221.8531036376953,225.0,47878.78515625,0.0,3104.17626953125,1.0,280.24200439453125,283.3338623046875,294.28790283203125,297.3455810546875,293.1499938964844,293.1499938964844,279.95001220703125,34041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909699320793152,1.0,0.0,0.0,3.701626062393189,3.7016501426696777,9.14278189156903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.501953125,0.0,1576.507568359375,1895.4371337890625,0.0,3493.81298828125,0.9155946969985962,1.0,0.0,3.0,1.0,0.0
18122700,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7503606081008911,0.3341111242771148,0.3061664700508117,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8694574236869812,0.5282944440841675,0.5050181150436401,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.9051324129104614,0.5642801523208618,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7740762829780579,0.3681147396564483,0.3542731404304504,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.637683093547821,0.2025121301412582,0.9402495622634888,284.8634033203125,284.95001220703125,298.6255187988281,291.3121032714844,297.46173095703125,299.1110534667969,284.8604431152344,1.0,0.6360528469085693,0.325340062379837,0.325340062379837,1.0,1.0,-3.2061216831207275,0.7413768768310547,2.464744806289673,0.0204123202711343,0.8484041094779968,0.8484041094779968,0.0,223.2319183349609,225.0,48595.484375,0.0,3100.239990234375,1.0,279.9971618652344,283.1834411621094,294.341064453125,297.5394897460937,293.1499938964844,293.1499938964844,279.95001220703125,38601.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159846901893616,1.0,0.0,0.0,3.652323722839356,3.652348279953003,8.900857437765808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.68017578125,0.0,1555.2325439453125,1895.4371337890625,0.0,3552.057373046875,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
18122760,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7478764057159424,0.3325396776199341,0.3048438131809234,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8666003346443176,0.526153564453125,0.5031089186668396,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.9037373661994934,0.5677043795585632,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7716373801231384,0.3667660653591156,0.3531074523925781,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6354465484619141,0.2013446688652038,0.9355138540267944,284.8843078613281,284.95001220703125,298.5989074707031,291.30035400390625,297.4458923339844,299.0980224609375,284.8862609863281,1.0,0.6360776424407959,0.3257242739200592,0.3257242739200592,1.0,1.0,-3.199259042739868,0.7404705286026001,2.4587886333465576,0.0210594609379768,0.8356321454048157,0.8356321454048157,0.0,224.84483337402344,228.0,48201.6953125,0.0,3094.34033203125,1.0,279.95770263671875,283.2150573730469,294.3216857910156,297.4642028808594,293.1499938964844,293.1499938964844,280.25,40358.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180884957313538,1.0,0.0,0.0,3.5334205627441406,3.533444166183472,8.330746936735522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.62109375,0.0,1438.8671875,1895.4371337890625,0.0,3571.507568359375,0.8828641772270203,1.0,0.0,3.0,1.0,0.0
18122820,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7438414096832275,0.3303741812705993,0.3028169572353363,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8617929220199585,0.5228824019432068,0.499934583902359,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.9022158980369568,0.5736475586891174,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7675482630729675,0.3647893071174621,0.3512025773525238,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6315569877624512,0.1994235962629318,0.9270185828208924,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4244384765625,299.0856628417969,284.99371337890625,1.0,0.636205792427063,0.3264926671981811,0.3264926671981811,1.0,1.0,-3.187641859054565,0.7392812967300415,2.4483604431152344,0.0224011968821287,0.9241878390312196,0.9241878390312196,0.0,227.6798858642578,216.0,47238.7421875,0.0,3084.958984375,1.0,280.2414245605469,283.3507080078125,294.23828125,297.25634765625,293.1499938964844,293.1499938964844,279.95001220703125,33901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066182971000672,1.0,0.0,0.0,3.63197660446167,3.631999969482422,8.801959552329208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.7353515625,0.0,1497.582275390625,1895.4371337890625,0.0,3465.194091796875,0.8997802734375,1.0,0.0,3.0,1.0,0.0
18122880,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7438414096832275,0.3303741812705993,0.3028169572353363,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8617929220199585,0.5228824019432068,0.499934583902359,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.9022158980369568,0.5736475586891174,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7675482630729675,0.3647893071174621,0.3512025773525238,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6315569877624512,0.1994235962629318,0.9270185828208924,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4244384765625,299.0856628417969,284.99371337890625,1.0,0.636205792427063,0.3264926671981811,0.3264926671981811,1.0,1.0,-3.187641859054565,0.7392812967300415,2.4483604431152344,0.0224011968821287,0.9241878390312196,0.9241878390312196,0.0,227.6798858642578,216.0,47238.7421875,0.0,3084.958984375,1.0,280.2414245605469,283.3507080078125,294.23828125,297.25634765625,293.1499938964844,293.1499938964844,279.95001220703125,33901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066182971000672,1.0,0.0,0.0,3.63197660446167,3.631999969482422,8.801959552329208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.7353515625,0.0,1497.582275390625,1895.4371337890625,0.0,3465.194091796875,0.8997802734375,1.0,0.0,3.0,1.0,0.0
18122940,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7428120970726013,0.3273242712020874,0.3002686500549316,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8608177304267883,0.5186859965324402,0.4962112009525299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.8997618556022644,0.5713300704956055,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7668740749359131,0.3621447682380676,0.3488654494285583,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6302298307418823,0.1971281170845031,0.9170886874198914,284.8870544433594,284.95001220703125,298.48748779296875,291.2484741210937,297.3964538574219,299.06597900390625,284.8880615234375,1.0,0.6314607858657837,0.3272610604763031,0.3272610604763031,1.0,1.0,-3.1625897884368896,0.7340559363365173,2.4285337924957275,0.0230510160326957,0.8206321001052856,0.8206321001052856,0.0,225.3499298095703,204.0,47382.4453125,0.0,3019.271728515625,1.0,279.95867919921875,283.23583984375,294.26788330078125,297.3638916015625,293.1499938964844,293.1499938964844,280.25,40415.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914797842502594,1.0,0.0,0.0,3.453683614730835,3.4537065029144287,7.958997798596101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.81591796875,0.0,1356.786865234375,1895.4371337890625,0.0,3541.07421875,0.8654286861419678,1.0,0.0,3.0,1.0,0.0
18123000,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7428120970726013,0.3273242712020874,0.3002686500549316,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8608177304267883,0.5186859965324402,0.4962112009525299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.8997618556022644,0.5713300704956055,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7668740749359131,0.3621447682380676,0.3488654494285583,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6302298307418823,0.1971281170845031,0.9170886874198914,284.8870544433594,284.95001220703125,298.48748779296875,291.2484741210937,297.3964538574219,299.06597900390625,284.8880615234375,1.0,0.6314607858657837,0.3272610604763031,0.3272610604763031,1.0,1.0,-3.1625897884368896,0.7340559363365173,2.4285337924957275,0.0230510160326957,0.8206321001052856,0.8206321001052856,0.0,225.3499298095703,204.0,47382.4453125,0.0,3019.271728515625,1.0,279.95867919921875,283.23583984375,294.26788330078125,297.3638916015625,293.1499938964844,293.1499938964844,280.25,40415.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914797842502594,1.0,0.0,0.0,3.453683614730835,3.4537065029144287,7.958997798596101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.81591796875,0.0,1356.786865234375,1895.4371337890625,0.0,3541.07421875,0.8654286861419678,1.0,0.0,3.0,1.0,0.0
18123060,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7445521354675293,0.3251045942306518,0.2978960275650024,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.863132655620575,0.5153060555458069,0.492628276348114,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.900425374507904,0.5626184344291687,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7691062688827515,0.3600496053695678,0.3465415239334106,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6310494542121887,0.1951664090156555,0.906864047050476,284.9817199707031,284.95001220703125,298.42919921875,291.21990966796875,297.3839416503906,299.0670166015625,284.98046875,1.0,0.623929500579834,0.3281449675559997,0.3281449675559997,1.0,1.0,-3.129870653152466,0.7268373966217041,2.4030332565307617,0.0231495518237352,0.8945741653442383,0.8945741653442383,0.0,219.1563873291016,207.0,46204.26171875,0.0,2918.020751953125,1.0,280.24072265625,283.3605041503906,294.17779541015625,297.13848876953125,293.1499938964844,293.1499938964844,280.54998779296875,34322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023957848548888,1.0,0.0,0.0,3.5403482913970947,3.5403709411621094,8.363446681869391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.25244140625,0.0,1402.387451171875,1895.4371337890625,0.0,3425.90625,0.8794595003128052,1.0,0.0,3.0,1.0,0.0
18123120,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7445521354675293,0.3251045942306518,0.2978960275650024,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.863132655620575,0.5153060555458069,0.492628276348114,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.900425374507904,0.5626184344291687,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7691062688827515,0.3600496053695678,0.3465415239334106,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6310494542121887,0.1951664090156555,0.906864047050476,284.9817199707031,284.95001220703125,298.42919921875,291.21990966796875,297.3839416503906,299.0670166015625,284.98046875,1.0,0.623929500579834,0.3281449675559997,0.3281449675559997,1.0,1.0,-3.129870653152466,0.7268373966217041,2.4030332565307617,0.0231495518237352,0.8945741653442383,0.8945741653442383,0.0,219.1563873291016,207.0,46204.26171875,0.0,2918.020751953125,1.0,280.24072265625,283.3605041503906,294.17779541015625,297.13848876953125,293.1499938964844,293.1499938964844,280.54998779296875,34322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023957848548888,1.0,0.0,0.0,3.5403482913970947,3.5403709411621094,8.363446681869391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.25244140625,0.0,1402.387451171875,1895.4371337890625,0.0,3425.90625,0.8794595003128052,1.0,0.0,3.0,1.0,0.0
18123180,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7448278665542603,0.3231942653656006,0.296064168214798,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8635039329528809,0.5122920274734497,0.4896595180034637,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.902299165725708,0.5585031509399414,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7696354985237122,0.3582475483417511,0.3447124063968658,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6307125687599182,0.1934932172298431,0.8986961841583252,285.0513000488281,284.95001220703125,298.36944580078125,291.1897888183594,297.3775939941406,299.0762939453125,285.048583984375,1.0,0.6196995377540588,0.329028844833374,0.329028844833374,1.0,1.0,-3.1071152687072754,0.7225768566131592,2.384538412094116,0.0237451586872339,1.0,1.0,0.0,215.9513702392578,210.0,45344.25,0.0,2854.552490234375,1.0,280.5413818359375,283.4541015625,294.1473388671875,297.0354919433594,293.1499938964844,293.1499938964844,280.25,31331.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907312154769897,1.0,0.0,0.0,3.7252252101898193,3.7252490520477295,9.25973040466488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.26416015625,0.0,1582.8291015625,1895.4371337890625,0.0,3317.045166015625,0.9188040494918824,1.0,0.0,3.0,1.0,0.0
18123240,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7448278665542603,0.3231942653656006,0.296064168214798,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8635039329528809,0.5122920274734497,0.4896595180034637,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.902299165725708,0.5585031509399414,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7696354985237122,0.3582475483417511,0.3447124063968658,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6307125687599182,0.1934932172298431,0.8986961841583252,285.0513000488281,284.95001220703125,298.36944580078125,291.1897888183594,297.3775939941406,299.0762939453125,285.048583984375,1.0,0.6196995377540588,0.329028844833374,0.329028844833374,1.0,1.0,-3.1071152687072754,0.7225768566131592,2.384538412094116,0.0237451586872339,1.0,1.0,0.0,215.9513702392578,210.0,45344.25,0.0,2854.552490234375,1.0,280.5413818359375,283.4541015625,294.1473388671875,297.0354919433594,293.1499938964844,293.1499938964844,280.25,31331.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907312154769897,1.0,0.0,0.0,3.7252252101898193,3.7252490520477295,9.25973040466488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.26416015625,0.0,1582.8291015625,1895.4371337890625,0.0,3317.045166015625,0.9188040494918824,1.0,0.0,3.0,1.0,0.0
18123300,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7441056370735168,0.3217349648475647,0.295018196105957,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8626920580863953,0.5102665424346924,0.48804572224617,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.9020055532455444,0.5582441091537476,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7690120935440063,0.3569726645946502,0.3437216877937317,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6299113035202026,0.1924634277820587,0.8946363925933838,284.8914794921875,284.95001220703125,298.33905029296875,291.1741943359375,297.3677062988281,299.0724182128906,284.8842163085937,1.0,0.6182754635810852,0.3294707834720611,0.3294707834720611,1.0,1.0,-3.0975356101989746,0.7209681272506714,2.3765676021575928,0.0242805071175098,0.9055832624435424,0.9055832624435424,0.0,215.4197998046875,210.0,46263.23828125,0.0,2832.386962890625,1.0,280.2958679199219,283.2670593261719,294.21209716796875,297.256591796875,293.1499938964844,293.1499938964844,280.25,35078.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987658023834229,1.0,0.0,0.0,3.738736629486084,3.738761425018311,9.32702278078068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.146484375,0.0,1627.0859375,1895.4371337890625,0.0,3392.0771484375,0.9225764870643616,1.0,0.0,3.0,1.0,0.0
18123360,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7424948215484619,0.3199955523014068,0.293554425239563,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8609248995780945,0.5079202651977539,0.4859593212604522,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.9008936285972596,0.5593152046203613,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.767511248588562,0.3554326891899109,0.3423785865306854,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.628426194190979,0.1912487149238586,0.8896118998527527,284.8734130859375,284.95001220703125,298.30841064453125,291.1582946777344,297.3535461425781,299.06280517578125,284.8744812011719,1.0,0.6170916557312012,0.3300179243087768,0.3300179243087768,1.0,1.0,-3.0869011878967285,0.7193159461021423,2.3675851821899414,0.0250049587339162,0.8684449195861816,0.8684449195861816,0.0,215.57508850097656,213.0,45962.69921875,0.0,2811.841064453125,1.0,280.2570495605469,283.261474609375,294.1959533691406,297.1990051269531,293.1499938964844,293.1499938964844,280.54998779296875,38562.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029516577720642,1.0,0.0,0.0,3.653977155685425,3.654001712799072,8.90891783456027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.93896484375,0.0,1556.7901611328125,1895.4371337890625,0.0,3431.082275390625,0.9075183272361756,1.0,0.0,3.0,1.0,0.0
18123420,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7394705414772034,0.317603588104248,0.2912066578865051,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8574077486991882,0.5043289661407471,0.4823639988899231,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8996853828430176,0.5621313452720642,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7644850015640259,0.3531092405319214,0.3400496542453766,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6253585815429688,0.1892059892416,0.8802247643470764,284.99237060546875,284.95001220703125,298.2463073730469,291.1256103515625,297.3339233398437,299.0551147460937,284.9912414550781,1.0,0.6154417991638184,0.3311122357845306,0.3311122357845306,1.0,1.0,-3.069049596786499,0.7170577645301819,2.351991891860962,0.0266181696206331,0.9581063389778136,0.9581063389778136,0.0,216.39620971679688,216.0,44870.78515625,0.0,2780.548828125,1.0,280.54229736328125,283.4080810546875,294.0950622558594,296.9723205566406,293.1499938964844,293.1499938964844,280.25,33734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928092122077942,1.0,0.0,0.0,3.743324041366577,3.7433485984802246,9.349925562673888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.79052734375,0.0,1622.113525390625,1895.4371337890625,0.0,3336.46875,0.9246844053268432,1.0,0.0,3.0,1.0,0.0
18123480,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7394705414772034,0.317603588104248,0.2912066578865051,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8574077486991882,0.5043289661407471,0.4823639988899231,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8996853828430176,0.5621313452720642,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7644850015640259,0.3531092405319214,0.3400496542453766,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6253585815429688,0.1892059892416,0.8802247643470764,284.99237060546875,284.95001220703125,298.2463073730469,291.1256103515625,297.3339233398437,299.0551147460937,284.9912414550781,1.0,0.6154417991638184,0.3311122357845306,0.3311122357845306,1.0,1.0,-3.069049596786499,0.7170577645301819,2.351991891860962,0.0266181696206331,0.9581063389778136,0.9581063389778136,0.0,216.39620971679688,216.0,44870.78515625,0.0,2780.548828125,1.0,280.54229736328125,283.4080810546875,294.0950622558594,296.9723205566406,293.1499938964844,293.1499938964844,280.25,33734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928092122077942,1.0,0.0,0.0,3.743324041366577,3.7433485984802246,9.349925562673888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.79052734375,0.0,1622.113525390625,1895.4371337890625,0.0,3336.46875,0.9246844053268432,1.0,0.0,3.0,1.0,0.0
18123540,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7357066869735718,0.3144392967224121,0.2887072563171386,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8530504703521729,0.4999383389949798,0.4786109030246734,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8961619734764099,0.5665426254272461,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7606950998306274,0.3501913845539093,0.3376104533672333,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6216722130775452,0.186834767460823,0.8706634640693665,284.86968994140625,284.95001220703125,298.1833190917969,291.0918273925781,297.3043212890625,299.0347595214844,284.87213134765625,1.0,0.6144399642944336,0.3322065472602844,0.3322065472602844,1.0,1.0,-3.052412509918213,0.7151283025741577,2.3372843265533447,0.028412003070116,0.8376702666282654,0.8376702666282654,0.0,218.1690216064453,204.0,45177.69140625,0.0,2756.88134765625,1.0,280.25689697265625,283.2778625488281,294.1180419921875,297.0768127441406,293.1499938964844,293.1499938964844,280.54998779296875,40825.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022622108459472,1.0,0.0,0.0,3.5696957111358643,3.569719791412353,8.5026766782903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.95263671875,0.0,1480.9564208984375,1895.4371337890625,0.0,3424.66259765625,0.890971839427948,1.0,0.0,3.0,1.0,0.0
18123600,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7357066869735718,0.3144392967224121,0.2887072563171386,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8530504703521729,0.4999383389949798,0.4786109030246734,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8961619734764099,0.5665426254272461,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7606950998306274,0.3501913845539093,0.3376104533672333,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6216722130775452,0.186834767460823,0.8706634640693665,284.86968994140625,284.95001220703125,298.1833190917969,291.0918273925781,297.3043212890625,299.0347595214844,284.87213134765625,1.0,0.6144399642944336,0.3322065472602844,0.3322065472602844,1.0,1.0,-3.052412509918213,0.7151283025741577,2.3372843265533447,0.028412003070116,0.8376702666282654,0.8376702666282654,0.0,218.1690216064453,204.0,45177.69140625,0.0,2756.88134765625,1.0,280.25689697265625,283.2778625488281,294.1180419921875,297.0768127441406,293.1499938964844,293.1499938964844,280.54998779296875,40825.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022622108459472,1.0,0.0,0.0,3.5696957111358643,3.569719791412353,8.5026766782903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.95263671875,0.0,1480.9564208984375,1895.4371337890625,0.0,3424.66259765625,0.890971839427948,1.0,0.0,3.0,1.0,0.0
18123660,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7354061603546143,0.3121145069599151,0.2863117456436157,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8528605103492737,0.4963887929916382,0.4749407172203064,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8942814469337463,0.5625842809677124,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7605936527252197,0.3478255867958069,0.3351158797740936,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6207103729248047,0.1847493946552276,0.8603887557983398,284.9857177734375,284.95001220703125,298.11968994140625,291.0571594238281,297.2841796875,299.0274353027344,284.9844665527344,1.0,0.6088986396789551,0.3331836462020874,0.3331836462020874,1.0,1.0,-3.025024652481079,0.7095757722854614,2.3154489994049072,0.0290971528738737,0.923202395439148,0.923202395439148,0.0,214.8921356201172,207.0,44005.875,0.0,2686.374267578125,1.0,280.5416259765625,283.42169189453125,294.0155334472656,296.8415832519531,293.1499938964844,293.1499938964844,280.25,34277.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889739453792572,1.0,0.0,0.0,3.652660369873047,3.652684211730957,8.902498507268319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.17822265625,0.0,1523.2337646484375,1895.4371337890625,0.0,3307.770751953125,0.9046891331672668,1.0,0.0,3.0,1.0,0.0
18123720,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7354061603546143,0.3121145069599151,0.2863117456436157,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8528605103492737,0.4963887929916382,0.4749407172203064,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8942814469337463,0.5625842809677124,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7605936527252197,0.3478255867958069,0.3351158797740936,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6207103729248047,0.1847493946552276,0.8603887557983398,284.9857177734375,284.95001220703125,298.11968994140625,291.0571594238281,297.2841796875,299.0274353027344,284.9844665527344,1.0,0.6088986396789551,0.3331836462020874,0.3331836462020874,1.0,1.0,-3.025024652481079,0.7095757722854614,2.3154489994049072,0.0290971528738737,0.923202395439148,0.923202395439148,0.0,214.8921356201172,207.0,44005.875,0.0,2686.374267578125,1.0,280.5416259765625,283.42169189453125,294.0155334472656,296.8415832519531,293.1499938964844,293.1499938964844,280.25,34277.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889739453792572,1.0,0.0,0.0,3.652660369873047,3.652684211730957,8.902498507268319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.17822265625,0.0,1523.2337646484375,1895.4371337890625,0.0,3307.770751953125,0.9046891331672668,1.0,0.0,3.0,1.0,0.0
18123780,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7335072159767151,0.3090439438819885,0.283763438463211,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8507846593856812,0.4920639991760254,0.4711071848869324,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8916634321212769,0.5622632503509521,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.758804976940155,0.3449024558067322,0.3325342535972595,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6184801459312439,0.1824098527431488,0.8503318428993225,284.8818054199219,284.95001220703125,298.0556030273437,291.02178955078125,297.2606811523437,299.01593017578125,284.88348388671875,1.0,0.6057272553443909,0.334160715341568,0.334160715341568,1.0,1.0,-3.001765251159668,0.7052356600761414,2.296529769897461,0.0298122782260179,0.8162174820899963,0.8162174820899963,0.0,213.7881622314453,195.0,44121.54296875,0.0,2635.964111328125,1.0,280.25860595703125,283.3142395019531,294.0377502441406,296.9317626953125,293.1499938964844,293.1499938964844,280.54998779296875,41025.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897249162197113,1.0,0.0,0.0,3.4481420516967773,3.448164939880371,7.933477377264353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.42431640625,0.0,1355.4945068359375,1895.4371337890625,0.0,3377.92919921875,0.864830732345581,1.0,0.0,3.0,1.0,0.0
18123840,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7335072159767151,0.3090439438819885,0.283763438463211,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8507846593856812,0.4920639991760254,0.4711071848869324,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8916634321212769,0.5622632503509521,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.758804976940155,0.3449024558067322,0.3325342535972595,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6184801459312439,0.1824098527431488,0.8503318428993225,284.8818054199219,284.95001220703125,298.0556030273437,291.02178955078125,297.2606811523437,299.01593017578125,284.88348388671875,1.0,0.6057272553443909,0.334160715341568,0.334160715341568,1.0,1.0,-3.001765251159668,0.7052356600761414,2.296529769897461,0.0298122782260179,0.8162174820899963,0.8162174820899963,0.0,213.7881622314453,195.0,44121.54296875,0.0,2635.964111328125,1.0,280.25860595703125,283.3142395019531,294.0377502441406,296.9317626953125,293.1499938964844,293.1499938964844,280.54998779296875,41025.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897249162197113,1.0,0.0,0.0,3.4481420516967773,3.448164939880371,7.933477377264353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.42431640625,0.0,1355.4945068359375,1895.4371337890625,0.0,3377.92919921875,0.864830732345581,1.0,0.0,3.0,1.0,0.0
18123900,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7334379553794861,0.3078354001045227,0.2824434041976928,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8508250117301941,0.4902269840240478,0.4691281020641327,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.890828013420105,0.5598190426826477,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7588604688644409,0.34365114569664,0.3311624526977539,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6180769205093384,0.1813430935144424,0.844937264919281,284.9962463378906,284.95001220703125,298.0234375,291.0038452148437,297.25146484375,299.0135498046875,284.9984130859375,1.0,0.6025426387786865,0.3346492648124695,0.3346492648124695,1.0,1.0,-2.98673677444458,0.7020049095153809,2.284731864929199,0.0300294943153858,0.8885675072669983,0.8885675072669983,0.0,211.85792541503903,195.0,43156.40625,0.0,2597.5283203125,1.0,280.4964904785156,283.4532470703125,293.95294189453125,296.6943054199219,293.1499938964844,293.1499938964844,280.54998779296875,35313.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886592984199524,1.0,0.0,0.0,3.4796299934387207,3.479652166366577,8.07903404620447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.61279296875,0.0,1346.8607177734375,1895.4371337890625,0.0,3297.667236328125,0.868919312953949,1.0,0.0,3.0,1.0,0.0
18123960,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.734372079372406,0.3067510426044464,0.281371146440506,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.852003276348114,0.4885262250900268,0.4674215018749237,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8906126022338867,0.5553991198539734,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7599414587020874,0.3425075709819793,0.3299748301506042,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6184871792793274,0.1803592145442962,0.83998042345047,284.9846496582031,284.95001220703125,297.9912414550781,290.9858093261719,297.244873046875,299.0146484375,284.9828491210937,1.0,0.5987876057624817,0.3352457582950592,0.3352457582950592,1.0,1.0,-2.970699548721313,0.6987358927726746,2.271963596343994,0.0303442422300577,0.8951559662818909,0.8951559662818909,0.0,208.8150787353516,198.0,42975.3125,0.0,2551.90380859375,1.0,280.5410461425781,283.444091796875,293.9378662109375,296.7001342773437,293.1499938964844,293.1499938964844,280.8500061035156,34168.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836897015571594,1.0,0.0,0.0,3.539464473724365,3.53948712348938,8.359270964319876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.9501953125,0.0,1400.3428955078125,1895.4371337890625,0.0,3251.1484375,0.8790468573570251,1.0,0.0,3.0,1.0,0.0
18124020,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7341143488883972,0.3047533929347992,0.2794873416423797,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8517036437988281,0.4853366017341614,0.4643150568008423,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.8907517194747925,0.5523080229759216,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7597417235374451,0.3403904736042022,0.3278761208057403,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6175368428230286,0.1785537004470825,0.8313694596290588,285.05963134765625,284.95001220703125,297.9267883300781,290.9494323730469,297.23455810546875,299.02032470703125,285.0569763183594,1.0,0.5948875546455383,0.3364387154579162,0.3364387154579162,1.0,1.0,-2.948096752166748,0.69510418176651,2.252992630004883,0.0315370261669158,1.0,1.0,0.0,206.2480316162109,201.0,42069.87890625,0.0,2496.997314453125,1.0,280.84136962890625,283.54302978515625,293.9011535644531,296.5889892578125,293.1499938964844,293.1499938964844,280.54998779296875,31308.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707680106163025,1.0,0.0,0.0,3.72588562965393,3.72590970993042,9.263014248972468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.54931640625,0.0,1583.4134521484375,1895.4371337890625,0.0,3130.014892578125,0.9188106060028076,1.0,0.0,3.0,1.0,0.0
18124080,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7341143488883972,0.3047533929347992,0.2794873416423797,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8517036437988281,0.4853366017341614,0.4643150568008423,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.8907517194747925,0.5523080229759216,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7597417235374451,0.3403904736042022,0.3278761208057403,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6175368428230286,0.1785537004470825,0.8313694596290588,285.05963134765625,284.95001220703125,297.9267883300781,290.9494323730469,297.23455810546875,299.02032470703125,285.0569763183594,1.0,0.5948875546455383,0.3364387154579162,0.3364387154579162,1.0,1.0,-2.948096752166748,0.69510418176651,2.252992630004883,0.0315370261669158,1.0,1.0,0.0,206.2480316162109,201.0,42069.87890625,0.0,2496.997314453125,1.0,280.84136962890625,283.54302978515625,293.9011535644531,296.5889892578125,293.1499938964844,293.1499938964844,280.54998779296875,31308.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707680106163025,1.0,0.0,0.0,3.72588562965393,3.72590970993042,9.263014248972468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.54931640625,0.0,1583.4134521484375,1895.4371337890625,0.0,3130.014892578125,0.9188106060028076,1.0,0.0,3.0,1.0,0.0
18124140,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7314631938934326,0.3014789819717407,0.27692711353302,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8487386703491211,0.480805903673172,0.4604804217815399,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8875300288200378,0.5537060499191284,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7571351528167725,0.3372818827629089,0.3252764344215393,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6146626472473145,0.1762001067399978,0.8218215107917786,284.8731994628906,284.95001220703125,297.86248779296875,290.9128112792969,297.2102355957031,299.0077514648437,284.8738098144531,1.0,0.5924455523490906,0.3376316726207733,0.3376316726207733,1.0,1.0,-2.9274919033050537,0.6920305490493774,2.2354612350463867,0.0330568291246891,0.8714547753334045,0.8714547753334045,0.0,206.2113647460937,204.0,42722.0078125,0.0,2459.05615234375,1.0,280.5575256347656,283.3413391113281,293.9520263671875,296.7537841796875,293.1499938964844,293.1499938964844,280.8500061035156,38379.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835243582725525,1.0,0.0,0.0,3.666036367416382,3.666060924530029,8.967818416749651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.0234375,0.0,1568.964599609375,1895.4371337890625,0.0,3249.599853515625,0.909948229789734,1.0,0.0,3.0,1.0,0.0
