time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7314631938934326,0.3014789819717407,0.27692711353302,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8487386703491211,0.480805903673172,0.4604804217815399,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.8875300288200378,0.5537060499191284,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7571351528167725,0.3372818827629089,0.3252764344215393,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6146626472473145,0.1762001067399978,0.8218215107917786,284.8731994628906,284.95001220703125,297.86248779296875,290.9128112792969,297.2102355957031,299.0077514648437,284.8738098144531,1.0,0.5924455523490906,0.3376316726207733,0.3376316726207733,1.0,1.0,-2.9274919033050537,0.6920305490493774,2.2354612350463867,0.0330568291246891,0.8714547753334045,0.8714547753334045,0.0,206.2113647460937,204.0,42722.0078125,0.0,2459.05615234375,1.0,280.5575256347656,283.3413391113281,293.9520263671875,296.7537841796875,293.1499938964844,293.1499938964844,280.8500061035156,38379.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835243582725525,1.0,0.0,0.0,3.666036367416382,3.666060924530029,8.967818416749651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.0234375,0.0,1568.964599609375,1895.4371337890625,0.0,3249.599853515625,0.909948229789734,1.0,0.0,3.0,1.0,0.0
18124260,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7282962203025818,0.2992646694183349,0.2746225893497467,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8450507521629333,0.4773250520229339,0.4568603336811065,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.884931743144989,0.5568848252296448,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7538346648216248,0.3348793387413025,0.322777658700943,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6109874248504639,0.1741731017827987,0.8122623562812805,285.0965576171875,284.95001220703125,297.79852294921875,290.8760986328125,297.3698425292969,299.00299072265625,285.1006164550781,1.0,0.5907773971557617,0.6025789976119995,0.6025789976119995,0.6000000238418579,1.0,-2.9096925258636475,1.3531783819198608,1.556514024734497,0.6973361968994141,1.0,1.0,0.0,207.36135864257807,207.0,43363.40234375,0.0,2430.278564453125,1.0,280.842529296875,283.56329345703125,293.86248779296875,296.6033630371094,293.1499938964844,293.1499938964844,280.54998779296875,32589.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758523464202881,1.0,0.0,0.0,3.8007900714874254,3.800814867019653,9.639201152822352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.541015625,0.0,1680.921142578125,1895.4371337890625,0.0,3177.69921875,0.9364612698554992,1.0,0.0,3.0,1.0,0.0
18124320,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7282962203025818,0.2992646694183349,0.2746225893497467,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8450507521629333,0.4773250520229339,0.4568603336811065,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.884931743144989,0.5568848252296448,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7538346648216248,0.3348793387413025,0.322777658700943,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6109874248504639,0.1741731017827987,0.8122623562812805,285.0965576171875,284.95001220703125,297.79852294921875,290.8760986328125,297.3698425292969,299.00299072265625,285.1006164550781,1.0,0.5907773971557617,0.6025789976119995,0.6025789976119995,0.6000000238418579,1.0,-2.9096925258636475,1.3531783819198608,1.556514024734497,0.6973361968994141,1.0,1.0,0.0,207.36135864257807,207.0,43363.40234375,0.0,2430.278564453125,1.0,280.842529296875,283.56329345703125,293.86248779296875,296.6033630371094,293.1499938964844,293.1499938964844,280.54998779296875,32589.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758523464202881,1.0,0.0,0.0,3.8007900714874254,3.800814867019653,9.639201152822352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.541015625,0.0,1680.921142578125,1895.4371337890625,0.0,3177.69921875,0.9364612698554992,1.0,0.0,3.0,1.0,0.0
18124380,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7256729006767273,0.2968242168426513,0.2726696133613586,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8419457674026489,0.4736432433128357,0.4536504447460174,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.8812987804412842,0.5594235062599182,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7510984539985657,0.3323825001716614,0.3206134438514709,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6077292561531067,0.1721558272838592,0.8037818074226379,285.0531311035156,284.95001220703125,297.735107421875,290.8394775390625,297.6087646484375,298.996826171875,285.0592041015625,1.0,0.5900483727455139,0.8675263524055481,0.8675263524055481,0.2000000029802322,1.0,-2.8937463760375977,2.4167320728302,0.4770144522190094,1.761696457862854,1.0,1.0,0.0,208.57012939453125,195.0,47604.6171875,0.0,2411.188232421875,1.0,280.5550842285156,283.4810485839844,293.9440612792969,296.958984375,293.1499938964844,293.1499938964844,280.25,33917.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002075791358948,1.0,0.0,0.0,3.879159450531006,3.879185199737549,1.004080445454747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.94580078125,0.0,1786.8197021484375,1895.4371337890625,0.0,3405.51904296875,0.9552940726280212,1.0,0.0,3.0,1.0,0.0
18124440,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7256729006767273,0.2968242168426513,0.2726696133613586,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8419457674026489,0.4736432433128357,0.4536504447460174,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.8812987804412842,0.5594235062599182,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7510984539985657,0.3323825001716614,0.3206134438514709,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6077292561531067,0.1721558272838592,0.8037818074226379,285.0531311035156,284.95001220703125,297.735107421875,290.8394775390625,297.6087646484375,298.996826171875,285.0592041015625,1.0,0.5900483727455139,0.8675263524055481,0.8675263524055481,0.2000000029802322,1.0,-2.8937463760375977,2.4167320728302,0.4770144522190094,1.761696457862854,1.0,1.0,0.0,208.57012939453125,195.0,47604.6171875,0.0,2411.188232421875,1.0,280.5550842285156,283.4810485839844,293.9440612792969,296.958984375,293.1499938964844,293.1499938964844,280.25,33917.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002075791358948,1.0,0.0,0.0,3.879159450531006,3.879185199737549,1.004080445454747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.94580078125,0.0,1786.8197021484375,1895.4371337890625,0.0,3405.51904296875,0.9552940726280212,1.0,0.0,3.0,1.0,0.0
18124500,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7253844738006592,0.2954586744308471,0.2714727818965912,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8416892886161804,0.4716402590274811,0.4518042206764221,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.8792005777359009,0.5576840043067932,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7508891224861145,0.3310095071792602,0.319339245557785,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6070862412452698,0.1710752695798874,0.7989219427108765,284.99334716796875,284.95001220703125,297.7036437988281,290.8212585449219,297.7049865722656,298.99334716796875,284.9881286621094,1.0,0.5878435373306274,1.0,1.0,0.0,1.0,-2.8806586265563965,2.880625009536743,3.3447442547185346e-05,2.2269222736358643,1.0,1.0,0.0,207.4686737060547,195.0,50263.48046875,0.0,2384.9599609375,1.0,280.29425048828125,283.38555908203125,293.9835205078125,297.2337646484375,293.1499938964844,293.1499938964844,280.25,34386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194483160972596,1.0,0.0,0.0,3.905869007110596,3.905895233154297,1.017955128190806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10302734375,0.0,1823.9835205078125,1895.4371337890625,0.0,3584.06591796875,0.9616503715515136,1.0,0.0,3.0,1.0,0.0
18124560,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7251980900764465,0.2938107848167419,0.2700608968734741,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8416212797164917,0.4693278670310974,0.4497125446796417,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.8768395781517029,0.5552440881729126,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7508352398872375,0.3293961882591247,0.3178710639476776,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.6065478324890137,0.16984523832798,0.7934678196907043,284.9259338378906,284.95001220703125,297.6723937988281,290.8031005859375,297.6736145019531,298.9888610839844,284.9223937988281,1.0,0.5847579836845398,1.0,1.0,0.0,1.0,-2.865200996398926,2.865194320678711,6.604805548704462e-06,2.215024471282959,0.970844566822052,0.970844566822052,0.0,205.5482482910156,183.0,50153.7890625,0.0,2348.152099609375,1.0,280.2563171386719,283.3222961425781,293.9490051269531,297.21124267578125,293.1499938964844,293.1499938964844,279.95001220703125,35465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337820410728456,1.0,0.0,0.0,3.914726495742798,3.914752960205078,1.022577293952054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4541015625,0.0,1843.8262939453125,1895.4371337890625,0.0,3715.758544921875,0.9638428688049316,1.0,0.0,3.0,1.0,0.0
18124620,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.72547847032547,0.2900106310844421,0.2665703296661377,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.842459499835968,0.4641066193580627,0.4447434842586517,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.8719050288200378,0.5473837852478027,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7515485286712646,0.3256800770759582,0.3142983913421631,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6060752868652344,0.1670654863119125,0.7805467247962952,284.82769775390625,284.95001220703125,297.6106262207031,290.76715087890625,297.6118469238281,298.9794616699219,284.8320007324219,1.0,0.5764685869216919,1.0,1.0,0.0,1.0,-2.8257699012756348,2.825763463973999,6.424239472835325e-06,2.1845293045043945,0.8222687840461731,0.8222687840461731,0.0,199.8072204589844,186.0,49517.5,0.0,2251.77001953125,1.0,279.95672607421875,283.2371520996094,293.8395690917969,297.10321044921875,293.1499938964844,293.1499938964844,280.25,43899.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519288539886476,1.0,0.0,0.0,3.60042667388916,3.600451707839966,8.649703886476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.73095703125,0.0,1537.0174560546875,1895.4371337890625,0.0,3880.322265625,0.900723934173584,1.0,0.0,3.0,1.0,0.0
18124680,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.72547847032547,0.2900106310844421,0.2665703296661377,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.842459499835968,0.4641066193580627,0.4447434842586517,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.8719050288200378,0.5473837852478027,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7515485286712646,0.3256800770759582,0.3142983913421631,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6060752868652344,0.1670654863119125,0.7805467247962952,284.82769775390625,284.95001220703125,297.6106262207031,290.76715087890625,297.6118469238281,298.9794616699219,284.8320007324219,1.0,0.5764685869216919,1.0,1.0,0.0,1.0,-2.8257699012756348,2.825763463973999,6.424239472835325e-06,2.1845293045043945,0.8222687840461731,0.8222687840461731,0.0,199.8072204589844,186.0,49517.5,0.0,2251.77001953125,1.0,279.95672607421875,283.2371520996094,293.8395690917969,297.10321044921875,293.1499938964844,293.1499938964844,280.25,43899.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519288539886476,1.0,0.0,0.0,3.60042667388916,3.600451707839966,8.649703886476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.73095703125,0.0,1537.0174560546875,1895.4371337890625,0.0,3880.322265625,0.900723934173584,1.0,0.0,3.0,1.0,0.0
18124740,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7249547839164734,0.2876241207122803,0.2640530169010162,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8419837355613708,0.4603358507156372,0.4407843947410583,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.8701005578041077,0.5434801578521729,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.751056969165802,0.3229732513427734,0.3114224970340729,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6045266389846802,0.1648596823215484,0.7695292234420776,284.9601135253906,284.95001220703125,297.54998779296875,290.73175048828125,297.5512084960937,298.9791259765625,284.9595947265625,1.0,0.571399450302124,1.0,1.0,0.0,1.0,-2.796576976776123,2.7965707778930664,6.291453246376477e-06,2.161623477935791,0.8982262015342712,0.8982262015342712,0.0,196.6122436523437,189.0,48014.54296875,0.0,2186.9443359375,1.0,280.24169921875,283.3962707519531,293.6888427734375,296.7681579589844,293.1499938964844,293.1499938964844,280.54998779296875,35824.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380552768707277,1.0,0.0,0.0,3.6364691257476807,3.636492967605591,8.823747634778556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.72265625,0.0,1516.861083984375,1895.4371337890625,0.0,3754.747314453125,0.9021350145339966,1.0,0.0,3.0,1.0,0.0
18124800,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7249547839164734,0.2876241207122803,0.2640530169010162,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8419837355613708,0.4603358507156372,0.4407843947410583,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.8701005578041077,0.5434801578521729,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.751056969165802,0.3229732513427734,0.3114224970340729,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6045266389846802,0.1648596823215484,0.7695292234420776,284.9601135253906,284.95001220703125,297.54998779296875,290.73175048828125,297.5512084960937,298.9791259765625,284.9595947265625,1.0,0.571399450302124,1.0,1.0,0.0,1.0,-2.796576976776123,2.7965707778930664,6.291453246376477e-06,2.161623477935791,0.8982262015342712,0.8982262015342712,0.0,196.6122436523437,189.0,48014.54296875,0.0,2186.9443359375,1.0,280.24169921875,283.3962707519531,293.6888427734375,296.7681579589844,293.1499938964844,293.1499938964844,280.54998779296875,35824.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380552768707277,1.0,0.0,0.0,3.6364691257476807,3.636492967605591,8.823747634778556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.72265625,0.0,1516.861083984375,1895.4371337890625,0.0,3754.747314453125,0.9021350145339966,1.0,0.0,3.0,1.0,0.0
18124860,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7236818671226501,0.2855871021747589,0.2621748745441437,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8404347896575928,0.4569964408874511,0.4375750720500946,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.8683457374572754,0.54267817735672,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7496330738067627,0.3206038475036621,0.3091278076171875,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6022815704345703,0.1629374176263809,0.7606140375137329,285.0457458496094,284.95001220703125,297.4906921386719,290.6971130371094,297.49188232421875,298.98162841796875,285.0421142578125,1.0,0.5683306455612183,1.0,1.0,0.0,1.0,-2.7760202884674072,2.7760140895843506,6.19896763964789e-06,2.145580053329468,1.0,1.0,0.0,195.416259765625,192.0,46916.7578125,0.0,2146.96435546875,1.0,280.5429992675781,283.5074462890625,293.6426696777344,296.6266784667969,293.1499938964844,293.1499938964844,280.25,32279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923749566078186,1.0,0.0,0.0,3.7873902320861816,3.787415027618408,9.571353984938469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.78857421875,0.0,1662.5797119140625,1895.4371337890625,0.0,3623.720947265625,0.933258891105652,1.0,0.0,3.0,1.0,0.0
18124920,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7236818671226501,0.2855871021747589,0.2621748745441437,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8404347896575928,0.4569964408874511,0.4375750720500946,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.8683457374572754,0.54267817735672,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7496330738067627,0.3206038475036621,0.3091278076171875,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6022815704345703,0.1629374176263809,0.7606140375137329,285.0457458496094,284.95001220703125,297.4906921386719,290.6971130371094,297.49188232421875,298.98162841796875,285.0421142578125,1.0,0.5683306455612183,1.0,1.0,0.0,1.0,-2.7760202884674072,2.7760140895843506,6.19896763964789e-06,2.145580053329468,1.0,1.0,0.0,195.416259765625,192.0,46916.7578125,0.0,2146.96435546875,1.0,280.5429992675781,283.5074462890625,293.6426696777344,296.6266784667969,293.1499938964844,293.1499938964844,280.25,32279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923749566078186,1.0,0.0,0.0,3.7873902320861816,3.787415027618408,9.571353984938469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.78857421875,0.0,1662.5797119140625,1895.4371337890625,0.0,3623.720947265625,0.933258891105652,1.0,0.0,3.0,1.0,0.0
18124980,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7203450202941895,0.2822584807872772,0.259590595960617,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8367559909820557,0.4523068368434906,0.4336128532886505,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.8628974556922913,0.545325517654419,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7462992072105408,0.3172551989555359,0.3063185214996338,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.598287045955658,0.1604900360107422,0.7507259249687195,284.86279296875,284.95001220703125,297.43292236328125,290.66339111328125,297.43408203125,298.97735595703125,284.86444091796875,1.0,0.566417932510376,1.0,1.0,0.0,1.0,-2.756078004837036,2.7560718059539795,6.1101432038412895e-06,2.130129337310791,0.8616148233413696,0.8616148233413696,0.0,196.09259033203125,180.0,47235.3046875,0.0,2117.270263671875,1.0,280.25738525390625,283.3265380859375,293.68658447265625,296.765625,293.1499938964844,293.1499938964844,280.54998779296875,39733.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933214545249939,1.0,0.0,0.0,3.674706697463989,3.674731492996216,9.010287271848938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.423828125,0.0,1588.9554443359375,1895.4371337890625,0.0,3710.570556640625,0.9129217267036438,1.0,0.0,3.0,1.0,0.0
18125040,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7203450202941895,0.2822584807872772,0.259590595960617,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8367559909820557,0.4523068368434906,0.4336128532886505,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.8628974556922913,0.545325517654419,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7462992072105408,0.3172551989555359,0.3063185214996338,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.598287045955658,0.1604900360107422,0.7507259249687195,284.86279296875,284.95001220703125,297.43292236328125,290.66339111328125,297.43408203125,298.97735595703125,284.86444091796875,1.0,0.566417932510376,1.0,1.0,0.0,1.0,-2.756078004837036,2.7560718059539795,6.1101432038412895e-06,2.130129337310791,0.8616148233413696,0.8616148233413696,0.0,196.09259033203125,180.0,47235.3046875,0.0,2117.270263671875,1.0,280.25738525390625,283.3265380859375,293.68658447265625,296.765625,293.1499938964844,293.1499938964844,280.54998779296875,39733.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933214545249939,1.0,0.0,0.0,3.674706697463989,3.674731492996216,9.010287271848938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.423828125,0.0,1588.9554443359375,1895.4371337890625,0.0,3710.570556640625,0.9129217267036438,1.0,0.0,3.0,1.0,0.0
18125100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7195557355880737,0.280850350856781,0.2580979466438293,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8360110521316528,0.4501988291740417,0.4313898086547851,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.8603147268295288,0.5440759062767029,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7455906867980957,0.3157244324684143,0.304701417684555,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5970626473426819,0.1592938005924224,0.7449226379394531,284.9916687011719,284.95001220703125,297.4046936035156,290.6469116210937,297.40582275390625,298.97637939453125,284.995361328125,1.0,0.5636247992515564,1.0,1.0,0.0,1.0,-2.7412023544311523,2.741196393966675,6.044498150004074e-06,2.1186952590942383,0.939117193222046,0.939117193222046,0.0,194.88473510742188,180.0,46089.3046875,0.0,2087.32958984375,1.0,280.5018920898437,283.4776611328125,293.6018981933594,296.5173645019531,293.1499938964844,293.1499938964844,280.54998779296875,35297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251559972763062,1.0,0.0,0.0,3.691239595413208,3.691263675689697,9.09154607597884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.12548828125,0.0,1574.2198486328125,1895.4371337890625,0.0,3636.662841796875,0.9159089922904968,1.0,0.0,3.0,1.0,0.0
18125160,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7199666500091553,0.279651015996933,0.2569092214107513,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8365357518196106,0.4483014047145843,0.4294882416725158,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.858487069606781,0.540592610836029,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7460166215896606,0.3143493235111236,0.3032972812652588,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.596869170665741,0.1581926494836807,0.7395155429840088,284.98126220703125,284.95001220703125,297.3768920898437,290.6307067871094,297.3780212402344,298.9762878417969,284.9785461425781,1.0,0.5601325035095215,1.0,1.0,0.0,1.0,-2.72511887550354,2.7251129150390625,5.973714905849192e-06,2.1062350273132324,0.945788025856018,0.945788025856018,0.0,192.4473114013672,183.0,45846.23828125,0.0,2050.011962890625,1.0,280.54302978515625,283.4703674316406,293.5866394042969,296.5223083496094,293.1499938964844,293.1499938964844,280.25,34292.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204639792442322,1.0,0.0,0.0,3.7455894947052,3.7456142902374254,9.36124592954002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.4501953125,0.0,1629.031982421875,1895.4371337890625,0.0,3593.439453125,0.9253188371658324,1.0,0.0,3.0,1.0,0.0
18125220,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7179233431816101,0.2763915061950683,0.2541737854480743,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8344225883483887,0.4436068832874298,0.42528036236763,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8533157706260681,0.539645791053772,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7440409660339355,0.3109385073184967,0.300235390663147,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.5938781499862671,0.1556513011455536,0.7284806966781616,284.8647155761719,284.95001220703125,297.32281494140625,290.59930419921875,297.32391357421875,298.97393798828125,284.8678283691406,1.0,0.5563761591911316,1.0,1.0,0.0,1.0,-2.698688268661499,2.6986825466156006,5.85800353292143e-06,2.085618019104004,0.8199830055236816,0.8199830055236816,0.0,190.98426818847656,171.0,45647.91796875,0.0,2001.2113037109373,1.0,280.2578125,283.3613586425781,293.6073303222656,296.59381103515625,293.1499938964844,293.1499938964844,280.54998779296875,41977.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926513969898224,1.0,0.0,0.0,3.5099213123321533,3.5099451541900635,8.220308131967613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.64013671875,0.0,1425.8463134765625,1895.4371337890625,0.0,3649.1474609375,0.8791034817695618,1.0,0.0,3.0,1.0,0.0
18125280,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7179233431816101,0.2763915061950683,0.2541737854480743,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8344225883483887,0.4436068832874298,0.42528036236763,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8533157706260681,0.539645791053772,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7440409660339355,0.3109385073184967,0.300235390663147,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.5938781499862671,0.1556513011455536,0.7284806966781616,284.8647155761719,284.95001220703125,297.32281494140625,290.59930419921875,297.32391357421875,298.97393798828125,284.8678283691406,1.0,0.5563761591911316,1.0,1.0,0.0,1.0,-2.698688268661499,2.6986825466156006,5.85800353292143e-06,2.085618019104004,0.8199830055236816,0.8199830055236816,0.0,190.98426818847656,171.0,45647.91796875,0.0,2001.2113037109373,1.0,280.2578125,283.3613586425781,293.6073303222656,296.59381103515625,293.1499938964844,293.1499938964844,280.54998779296875,41977.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926513969898224,1.0,0.0,0.0,3.5099213123321533,3.5099451541900635,8.220308131967613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.64013671875,0.0,1425.8463134765625,1895.4371337890625,0.0,3649.1474609375,0.8791034817695618,1.0,0.0,3.0,1.0,0.0
18125340,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7187361717224121,0.2739576697349548,0.2516392171382904,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8355082869529724,0.439767986536026,0.4212975203990936,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8498382568359375,0.5323706269264221,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7448762655258179,0.3080944120883941,0.2972432076931,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.5934123396873474,0.1533923298120498,0.7171804308891296,284.9750671386719,284.95001220703125,297.2708435058594,290.5692749023437,297.2719116210937,298.9736022949219,284.97320556640625,1.0,0.5488992929458618,1.0,1.0,0.0,1.0,-2.6649484634399414,2.664942741394043,5.712460733775515e-06,2.059551954269409,0.8979805707931519,0.8979805707931519,0.0,185.9599456787109,174.0,44316.29296875,0.0,1925.6978759765625,1.0,280.5411682128906,283.4962463378906,293.511962890625,296.3518371582031,293.1499938964844,293.1499938964844,280.8500061035156,34761.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107874631881714,1.0,0.0,0.0,3.584793329238892,3.5848164558410645,8.574751291234861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.03271484375,0.0,1452.724365234375,1895.4371337890625,0.0,3503.91015625,0.8896391987800598,1.0,0.0,3.0,1.0,0.0
18125400,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7187361717224121,0.2739576697349548,0.2516392171382904,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8355082869529724,0.439767986536026,0.4212975203990936,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8498382568359375,0.5323706269264221,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7448762655258179,0.3080944120883941,0.2972432076931,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.5934123396873474,0.1533923298120498,0.7171804308891296,284.9750671386719,284.95001220703125,297.2708435058594,290.5692749023437,297.2719116210937,298.9736022949219,284.97320556640625,1.0,0.5488992929458618,1.0,1.0,0.0,1.0,-2.6649484634399414,2.664942741394043,5.712460733775515e-06,2.059551954269409,0.8979805707931519,0.8979805707931519,0.0,185.9599456787109,174.0,44316.29296875,0.0,1925.6978759765625,1.0,280.5411682128906,283.4962463378906,293.511962890625,296.3518371582031,293.1499938964844,293.1499938964844,280.8500061035156,34761.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107874631881714,1.0,0.0,0.0,3.584793329238892,3.5848164558410645,8.574751291234861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.03271484375,0.0,1452.724365234375,1895.4371337890625,0.0,3503.91015625,0.8896391987800598,1.0,0.0,3.0,1.0,0.0
18125460,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7184017300605774,0.2718315124511719,0.2496252655982971,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8350906372070312,0.4362472891807556,0.4178681969642639,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.84768146276474,0.5288829803466797,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7444027662277222,0.3055169880390167,0.2947015464305877,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.591857373714447,0.1513841301202774,0.7076084613800049,285.0526428222656,284.95001220703125,297.22119140625,290.54083251953125,297.22222900390625,298.9750671386719,285.0488586425781,1.0,0.5445106625556946,1.0,1.0,0.0,1.0,-2.639646053314209,2.6396403312683105,5.603983936453005e-06,2.039745569229126,1.0,1.0,0.0,183.2426300048828,177.0,43254.34375,0.0,1874.87890625,1.0,280.8419494628906,283.59979248046875,293.48248291015625,296.23681640625,293.1499938964844,293.1499938964844,280.54998779296875,31756.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958516120910645,1.0,0.0,0.0,3.7535276412963854,3.753551959991455,9.400966973771574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.24560546875,0.0,1618.7750244140625,1895.4371337890625,0.0,3364.885498046875,0.9252580404281616,1.0,0.0,3.0,1.0,0.0
18125520,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7184017300605774,0.2718315124511719,0.2496252655982971,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8350906372070312,0.4362472891807556,0.4178681969642639,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.84768146276474,0.5288829803466797,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7444027662277222,0.3055169880390167,0.2947015464305877,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.591857373714447,0.1513841301202774,0.7076084613800049,285.0526428222656,284.95001220703125,297.22119140625,290.54083251953125,297.22222900390625,298.9750671386719,285.0488586425781,1.0,0.5445106625556946,1.0,1.0,0.0,1.0,-2.639646053314209,2.6396403312683105,5.603983936453005e-06,2.039745569229126,1.0,1.0,0.0,183.2426300048828,177.0,43254.34375,0.0,1874.87890625,1.0,280.8419494628906,283.59979248046875,293.48248291015625,296.23681640625,293.1499938964844,293.1499938964844,280.54998779296875,31756.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958516120910645,1.0,0.0,0.0,3.7535276412963854,3.753551959991455,9.400966973771574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.24560546875,0.0,1618.7750244140625,1895.4371337890625,0.0,3364.885498046875,0.9252580404281616,1.0,0.0,3.0,1.0,0.0
18125580,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7155119180679321,0.2684856355190277,0.2469827234745025,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8320406079292297,0.4314866662025451,0.4137731492519378,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.8420931696891785,0.5298832654953003,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7415672540664673,0.302003800868988,0.2916947901248932,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5880826711654663,0.1488829553127288,0.6972912549972534,284.85919189453125,284.95001220703125,297.1741027832031,290.5140991210937,297.1750793457031,298.9729919433594,284.86083984375,1.0,0.5416999459266663,1.0,1.0,0.0,1.0,-2.616743564605713,2.6167380809783936,5.507056357600959e-06,2.021996259689331,0.8569542169570923,0.8569542169570923,0.0,182.95936584472656,180.0,43609.01171875,0.0,1839.2830810546875,1.0,280.5575256347656,283.40936279296875,293.5412292480469,296.3938903808594,293.1499938964844,293.1499938964844,280.8500061035156,39643.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062983393669128,1.0,0.0,0.0,3.650959730148315,3.650984525680542,8.894210168364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.72216796875,0.0,1561.5032958984375,1895.4371337890625,0.0,3462.219482421875,0.9074355363845824,1.0,0.0,3.0,1.0,0.0
18125640,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7155119180679321,0.2684856355190277,0.2469827234745025,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8320406079292297,0.4314866662025451,0.4137731492519378,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.8420931696891785,0.5298832654953003,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7415672540664673,0.302003800868988,0.2916947901248932,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5880826711654663,0.1488829553127288,0.6972912549972534,284.85919189453125,284.95001220703125,297.1741027832031,290.5140991210937,297.1750793457031,298.9729919433594,284.86083984375,1.0,0.5416999459266663,1.0,1.0,0.0,1.0,-2.616743564605713,2.6167380809783936,5.507056357600959e-06,2.021996259689331,0.8569542169570923,0.8569542169570923,0.0,182.95936584472656,180.0,43609.01171875,0.0,1839.2830810546875,1.0,280.5575256347656,283.40936279296875,293.5412292480469,296.3938903808594,293.1499938964844,293.1499938964844,280.8500061035156,39643.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062983393669128,1.0,0.0,0.0,3.650959730148315,3.650984525680542,8.894210168364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.72216796875,0.0,1561.5032958984375,1895.4371337890625,0.0,3462.219482421875,0.9074355363845824,1.0,0.0,3.0,1.0,0.0
18125700,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7134528160095215,0.2670570611953735,0.2455264031887054,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8299332857131958,0.4293763637542724,0.4115931093692779,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.8392118811607361,0.5314078330993652,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7395946383476257,0.3003840148448944,0.2900504469871521,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5855526924133301,0.1476522535085678,0.6916124224662781,284.9925231933594,284.95001220703125,297.15155029296875,290.50146484375,297.15252685546875,298.9717712402344,284.9976806640625,1.0,0.5406516790390015,1.0,1.0,0.0,1.0,-2.605402946472168,2.605397701263428,5.459270596475108e-06,2.0131564140319824,0.936360776424408,0.936360776424408,0.0,183.35528564453125,180.0,42548.234375,0.0,1824.2252197265625,1.0,280.8013000488281,283.5648498535156,293.45623779296875,296.1514892578125,293.1499938964844,293.1499938964844,280.8500061035156,35190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980337381362915,1.0,0.0,0.0,3.6670424938201904,3.66706657409668,8.972742193691374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.5576171875,0.0,1546.1278076171875,1895.4371337890625,0.0,3385.249267578125,0.9105458855628968,1.0,0.0,3.0,1.0,0.0
18125760,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7117221355438232,0.2658630013465881,0.2444274276494979,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8280908465385437,0.4274965226650238,0.4097999036312103,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.836487889289856,0.5328916907310486,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7378591299057007,0.2989371120929718,0.288672387599945,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5832199454307556,0.1465165466070175,0.6865379810333252,284.9904479980469,284.95001220703125,297.1297302246094,290.48931884765625,297.1306457519531,298.9717102050781,284.9881591796875,1.0,0.5398582220077515,1.0,1.0,0.0,1.0,-2.5959548950195312,2.595949649810791,5.419620720203966e-06,2.0057928562164307,0.950509548187256,0.950509548187256,0.0,183.79983520507807,168.0,42426.27734375,0.0,1812.2640380859373,1.0,280.84283447265625,283.5614013671875,293.4439392089844,296.16357421875,293.1499938964844,293.1499938964844,280.54998779296875,33866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931207656860352,1.0,0.0,0.0,3.732099771499634,3.732124328613281,9.293938205701124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.33251953125,0.0,1610.12109375,1895.4371337890625,0.0,3339.380126953125,0.9220673441886902,1.0,0.0,3.0,1.0,0.0
18125820,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7108802199363708,0.2625773251056671,0.2416254431009292,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8274815082550049,0.4228231012821197,0.4055591821670532,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.829521656036377,0.5286287665367126,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7370774149894714,0.2953366935253143,0.2853866815567016,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.5810588598251343,0.1438413113355636,0.6746885776519775,284.858154296875,284.95001220703125,297.0882873535156,290.4665832519531,297.08917236328125,298.9676818847656,284.8620300292969,1.0,0.5336087346076965,1.0,1.0,0.0,1.0,-2.5642025470733643,2.564197301864624,5.288110514811706e-06,1.981386423110962,0.8168049454689026,0.8168049454689026,0.0,180.4996490478516,156.0,42292.80078125,0.0,1751.5745849609375,1.0,280.5573425292969,283.43829345703125,293.4803466796875,296.2588806152344,293.1499938964844,293.1499938964844,280.8500061035156,42284.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004676342010498,1.0,0.0,0.0,3.5021488666534424,3.5021727085113525,8.183941986317222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.4267578125,0.0,1419.934326171875,1895.4371337890625,0.0,3407.94287109375,0.8775302171707153,1.0,0.0,3.0,1.0,0.0
18125880,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7108802199363708,0.2625773251056671,0.2416254431009292,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8274815082550049,0.4228231012821197,0.4055591821670532,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.829521656036377,0.5286287665367126,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7370774149894714,0.2953366935253143,0.2853866815567016,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.5810588598251343,0.1438413113355636,0.6746885776519775,284.858154296875,284.95001220703125,297.0882873535156,290.4665832519531,297.08917236328125,298.9676818847656,284.8620300292969,1.0,0.5336087346076965,1.0,1.0,0.0,1.0,-2.5642025470733643,2.564197301864624,5.288110514811706e-06,1.981386423110962,0.8168049454689026,0.8168049454689026,0.0,180.4996490478516,156.0,42292.80078125,0.0,1751.5745849609375,1.0,280.5573425292969,283.43829345703125,293.4803466796875,296.2588806152344,293.1499938964844,293.1499938964844,280.8500061035156,42284.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004676342010498,1.0,0.0,0.0,3.5021488666534424,3.5021727085113525,8.183941986317222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.4267578125,0.0,1419.934326171875,1895.4371337890625,0.0,3407.94287109375,0.8775302171707153,1.0,0.0,3.0,1.0,0.0
18125940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.7128739356994629,0.0,0.2389943450689315,296.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.8298472762107849,0.0,0.4014900326728821,296.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.0,0.5185366272926331,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.738885223865509,0.0,0.2821544408798218,296.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.5813083052635193,0.0,0.6625241041183472,284.9758605957031,294.1499938964844,297.04998779296875,290.4460754394531,297.0508117675781,298.96697998046875,284.973876953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.5255277156829834,2.525522470474243,5.129630608280422e-06,1.9514045715332031,0.0,0.0,0.0,174.0098419189453,60.0,40982.17578125,0.0,1668.72412109375,0.0,280.841064453125,283.578369140625,293.3846435546875,296.0189208984375,293.1499938964844,293.1499938964844,278.1499938964844,34664.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.579010009765625,3.579033136367798,8.547106631340284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.81689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.7128739356994629,0.0,0.2389943450689315,296.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.8298472762107849,0.0,0.4014900326728821,296.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.0,0.5185366272926331,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.738885223865509,0.0,0.2821544408798218,296.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.5813083052635193,0.0,0.6625241041183472,284.9758605957031,294.1499938964844,297.04998779296875,290.4460754394531,297.0508117675781,298.96697998046875,284.973876953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.5255277156829834,2.525522470474243,5.129630608280422e-06,1.9514045715332031,0.0,0.0,0.0,174.0098419189453,60.0,40982.17578125,0.0,1668.72412109375,0.0,280.841064453125,283.578369140625,293.3846435546875,296.0189208984375,293.1499938964844,293.1499938964844,278.1499938964844,34664.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.579010009765625,3.579033136367798,8.547106631340284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.81689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
