time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0008294258150272,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.358236163854599,0.0,0.0008734351722523,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.358236163854599,0.0,0.0006451193476095,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0008734285947866,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0041431095451116,286.8668212890625,294.1499938964844,297.0287170410156,290.4345092773437,296.0239562988281,298.9603576660156,283.8983459472656,0.0,0.0,0.767918586730957,0.767918586730957,0.2320814281702041,1.0,-0.008000623434782,0.0080818077549338,-8.118424011627212e-05,-0.0105734458193182,0.0,0.0,0.0,-0.0421207807958126,60.0,1951.548828125,0.0,-5.326626251189737e-06,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,1.6298145055770874e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.001601768323208e-15,8.004535043419551e-15,4.1183212742218384e-20,7.881010297486335e-13,7.880988613442885e-13,2.1997286407926263e-18,0.0,0.0,-0.0,0.0,0.0,2.7615476215368286e-25,2.275634784127924e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0008916892693378,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0014533718349412,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0006952855619601,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0010434027062729,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0026337841991335,286.8268737792969,294.1499938964844,297.0133361816406,290.4256591796875,296.08453369140625,298.9647216796875,283.4672546386719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087156733497977,0.0085514457896351,0.000164226963534,-0.0117553556337952,0.0,0.0,0.0,-0.0463459342718124,60.0,973.9584350585938,0.0,-4.431740308064036e-06,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.838224979690236e-25,-8.328062754909982e-25,-1.0473535408633308e-27,-2.128898819300936e-18,-2.127177870036519e-18,-1.7208955461443718e-21,0.0,0.0,-0.0,0.0,0.0,1.448942612111861e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0001161616964964,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001359301386401,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001260934368474,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001250857458217,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0005320967757143,286.8396911621094,294.1499938964844,296.9949951171875,290.4146423339844,295.9974060058594,298.8924255371094,283.258544921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0006777310627512,0.0027077905833721,-0.0020300594624131,-0.0148850670084357,0.0,0.0,0.0,-0.005455182865262,60.0,438.862548828125,0.0,-1.052791631650507e-07,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.035943426748008e-34,-1.3958717613638782e-34,-3.5589623975986885e-35,-1.0331331562216027e-20,-8.096779069999318e-21,-2.234552492216712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,9.555406722938642e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.0001008994804578,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.504430686822161e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0001006792808766,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0004763331962749,286.8326416015625,294.1499938964844,296.9766540527344,290.40313720703125,295.8641662597656,298.7418212890625,283.1932373046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0003557559975888,0.0007163943955674,-0.0003606383979786,-0.0168081391602754,0.0,0.0,0.0,-0.0046545807272195,60.0,200.7426300048828,0.0,-7.07078626760449e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4000771779799264e-43,-5.3949990876505465e-43,-2.844635882579379e-43,6.395563394629675e-21,3.2556936298195694e-21,3.139869562861714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,9.47550724959001e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.978614980354904e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.370834646280855e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.978270827559754e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0004733045352622,286.5550231933594,294.1499938964844,296.9583435058594,290.3911437988281,295.8415222167969,298.6983337402344,283.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288314221426,3.470658782589453e-08,0.0013287967303767,-0.0179088953882455,0.0,0.0,0.0,-0.0100318007171154,60.0,106.17534637451172,0.0,-6.951764675022788e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.47729917890757e-21,3.239346109456885e-21,3.237953271399078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.499968291493131e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001000406045932,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,7.389037637040019e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001000396587187,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0004745375190395,286.5484313964844,294.1499938964844,296.94000244140625,290.3786926269531,295.8514709472656,298.733642578125,283.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123637039214,7.309841176805776e-09,0.0010123563697561,-0.0182016771286726,0.0,0.0,0.0,-0.0084364963695406,60.0,57.17123031616211,0.0,-6.987674794345369e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.47825964545867e-21,3.23915365263956e-21,3.2391059928191106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.501715248916298e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0001000588745228,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.390364771708846e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001000580305117,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004746252670884,286.5348815917969,294.1499938964844,296.9033203125,290.3524475097656,295.87066650390625,298.78289794921875,283.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331344420435926e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,26.02362823486328,0.0,-6.990217826796652e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478294380582049e-21,3.2391463824974568e-21,3.239147998084592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.501715248916298e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0001000588745228,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.390364771708846e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001000580305117,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0004746252670884,286.5348815917969,294.1499938964844,296.9033203125,290.3524475097656,295.87066650390625,298.78289794921875,283.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331344420435926e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,26.02362823486328,0.0,-6.990217826796652e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478294380582049e-21,3.2391463824974568e-21,3.239147998084592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.502920147497208e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001000715492409,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.391301187453791e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0001000707125058,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004746854829136,286.5209045410156,294.1499938964844,296.8666687011719,290.3245544433594,295.8888244628906,298.8092041015625,283.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,20.39442443847656,0.0,-6.991963630298417e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4782931688916986e-21,3.2391465844458493e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.502920147497208e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001000715492409,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,7.391301187453791e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0001000707125058,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0004746854829136,286.5209045410156,294.1499938964844,296.8666687011719,290.3245544433594,295.8888244628906,298.8092041015625,283.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973928749561,0.0,0.0,0.0,-0.0084546031430363,60.0,20.39442443847656,0.0,-6.991963630298417e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4782931688916986e-21,3.2391465844458493e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.503564797341824e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0001000783231575,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,7.391801045741886e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001000774936983,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0004747177590616,286.50653076171875,294.1499938964844,296.8299865722656,290.2951965332031,295.90594482421875,298.818603515625,283.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,18.900924682617188,0.0,-6.992886625312168e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391465844458493e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,9.503564797341824e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0001000783231575,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,7.391801045741886e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0001000774936983,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0004747177590616,286.50653076171875,294.1499938964844,296.8299865722656,290.2951965332031,295.90594482421875,298.818603515625,283.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,18.900924682617188,0.0,-6.992886625312168e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391465844458493e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.503651381237432e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001000792181002,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,7.391866529360414e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000100078403193,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0004747221246361,286.4917907714844,294.1499938964844,296.7933349609375,290.2645263671875,295.922119140625,298.8157653808594,283.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,18.11952209472656,0.0,-6.99298823292338e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.503651381237432e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001000792181002,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,7.391866529360414e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000100078403193,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0004747221246361,286.4917907714844,294.1499938964844,296.7933349609375,290.2645263671875,295.922119140625,298.8157653808594,283.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,18.11952209472656,0.0,-6.99298823292338e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,9.5034709374886e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001000773117993,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,7.391725375782698e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001000764968921,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0004747131606563,286.4842834472656,294.1499938964844,296.7749938964844,290.24871826171875,295.9298095703125,298.8106689453125,283.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352440878349853e-09,0.0010127210989594,-0.0183139462023973,0.0,0.0,0.0,-0.0084577370434999,60.0,17.794044494628906,0.0,-6.992710410713698e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.503174078417942e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0001000741758616,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,7.391493272734806e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001000733682303,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0004746983468066,286.4767150878906,294.1499938964844,296.75665283203125,290.232666015625,295.937255859375,298.8037414550781,283.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348635033821438e-09,0.0010126885026693,-0.0183039773255586,0.0,0.0,0.0,-0.0084558492526412,60.0,17.484392166137695,0.0,-6.992260637161962e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.50214671320282e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001000633419607,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,7.390692189801484e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001000625416054,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004746470949612,286.46142578125,294.1499938964844,296.7200012207031,290.19976806640625,295.9515991210937,298.7860107421875,283.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356192231699424e-09,0.0010125773260369,-0.0182698871940374,0.0,0.0,0.0,-0.0084493979811668,60.0,16.888065338134766,0.0,-6.990723733224513e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.50214671320282e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001000633419607,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,7.390692189801484e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0001000625416054,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004746470949612,286.46142578125,294.1499938964844,296.7200012207031,290.19976806640625,295.9515991210937,298.7860107421875,283.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356192231699424e-09,0.0010125773260369,-0.0182698871940374,0.0,0.0,0.0,-0.0084493979811668,60.0,16.888065338134766,0.0,-6.990723733224513e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.500550368102267e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001000465126708,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.38944872864522e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001000457268673,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0004745674086734,286.4458312988281,294.1499938964844,296.6833190917969,290.166015625,295.96502685546875,298.7633056640625,283.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.32341766357422,0.0,-6.988350520487074e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.500550368102267e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001000465126708,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.38944872864522e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001000457268673,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0004745674086734,286.4458312988281,294.1499938964844,296.6833190917969,290.166015625,295.96502685546875,298.7633056640625,283.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.32341766357422,0.0,-6.988350520487074e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.498390136286616e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001000237534753,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,7.387767254840583e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001000229749479,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0004744595789816,286.4300537109375,294.1499938964844,296.64666748046875,290.13153076171875,295.9775695800781,298.737060546875,283.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.785598754882812,0.0,-6.98514881491974e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,9.498390136286616e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001000237534753,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,7.387767254840583e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001000229749479,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0004744595789816,286.4300537109375,294.1499938964844,296.64666748046875,290.13153076171875,295.9775695800781,298.737060546875,283.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.785598754882812,0.0,-6.98514881491974e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.495666745351627e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.999505709856749e-05,299.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.38564704079181e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.9994293123018e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0004743235767818,286.4140625,294.1499938964844,296.6099853515625,290.0964660644531,295.9891662597656,298.7080993652344,283.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.27547550201416,0.0,-6.981119327065245e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.495666745351627e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.999505709856749e-05,299.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.38564704079181e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.9994293123018e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0004743235767818,286.4140625,294.1499938964844,296.6099853515625,290.0964660644531,295.9891662597656,298.7080993652344,283.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.27547550201416,0.0,-6.981119327065245e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.494081314187496e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.997835877584292e-05,299.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.384413038380444e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.997759480029345e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.000474244414363,286.4059753417969,294.1499938964844,296.5916748046875,290.0787658691406,295.9945983886719,298.6928100585937,283.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,15.030980110168455,0.0,-6.978776667665444e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.492375829722732e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.996039443649352e-05,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,7.383086631307378e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.995963773690164e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004741592565551,286.3978881835937,294.1499938964844,296.5733337402344,290.0610046386719,295.9998474121094,298.6771545410156,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,14.792888641357422,0.0,-6.976257793667173e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.488550858804956e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.992010018322615e-05,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.380110037047416e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.991935803554952e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0004739682772196,286.3815612792969,294.1499938964844,296.5366516113281,290.02520751953125,296.0096740722656,298.64501953125,283.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,14.333185195922852,0.0,-6.970613952717032e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.488550858804956e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.992010018322615e-05,299.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.380110037047416e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.991935803554952e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0004739682772196,286.3815612792969,294.1499938964844,296.5366516113281,290.02520751953125,296.0096740722656,298.64501953125,283.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,14.333185195922852,0.0,-6.970613952717032e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.484175097895786e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.987400699174032e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.376704888883978e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.987327212002128e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,0.0004737497656606,286.3651428222656,294.1499938964844,296.5,289.98931884765625,296.0186767578125,298.6119689941406,283.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,13.897034645080566,0.0,-6.9641636457618e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.484175097895786e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.987400699174032e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.376704888883978e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.987327212002128e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,0.0004737497656606,286.3651428222656,294.1499938964844,296.5,289.98931884765625,296.0186767578125,298.6119689941406,283.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,13.897034645080566,0.0,-6.9641636457618e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.479183790972456e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.982143092202024e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,7.372820982709527e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.982071060221642e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004735004913527,286.3486328125,294.1499938964844,296.4633483886719,289.95343017578125,296.0269470214844,298.57830810546875,284.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.48090648651123,0.0,-6.956812370617629e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,9.479183790972456e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.982143092202024e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,7.372820982709527e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.982071060221642e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0004735004913527,286.3486328125,294.1499938964844,296.4633483886719,289.95343017578125,296.0269470214844,298.57830810546875,284.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.48090648651123,0.0,-6.956812370617629e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.473466343479232e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,9.976121509680524e-05,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,7.368372462224215e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.976049477700144e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0004732149536721,286.33203125,294.1499938964844,296.4266662597656,289.9176940917969,296.03436279296875,298.5441589355469,284.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,13.088146209716797,0.0,-6.948400255168964e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.473466343479232e-05,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,9.976121509680524e-05,299.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,7.368372462224215e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.976049477700144e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0004732149536721,286.33203125,294.1499938964844,296.4266662597656,289.9176940917969,296.03436279296875,298.5441589355469,284.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,13.088146209716797,0.0,-6.948400255168964e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.47028529481031e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.972770203603432e-05,299.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,7.36589718144387e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.972698899218813e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0004730560467578,286.3236999511719,294.1499938964844,296.4083251953125,289.8999328613281,296.0377502441406,298.5269775390625,284.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369203714586555e-09,0.0010091682197526,-0.0172255970537662,0.0,0.0,0.0,-0.0082517461851239,60.0,12.90046215057373,0.0,-6.94372346288219e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,9.466922347201034e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.969228995032609e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,7.363281474681571e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,9.96915769064799e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0004728881176561,286.3153686523437,294.1499938964844,296.3900146484375,289.8822326660156,296.0409240722656,298.509765625,284.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,12.717817306518556,0.0,-6.938782348697714e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.459535795031115e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.961448813555762e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,7.357534195762128e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.961378964362666e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0004725191975012,286.2986755371094,294.1499938964844,296.35333251953125,289.8472595214844,296.0467224121094,298.4752197265625,284.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027028454764604e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,12.3658447265625,0.0,-6.927936624379073e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.459535795031115e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.961448813555762e-05,299.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,7.357534195762128e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.961378964362666e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0004725191975012,286.2986755371094,294.1499938964844,296.35333251953125,289.8472595214844,296.0467224121094,298.4752197265625,284.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027028454764604e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,12.3658447265625,0.0,-6.927936624379073e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.451245568925516e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.952717664418742e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,7.351084786932915e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,9.952648542821409e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0004721051373053,286.2819519042969,294.1499938964844,296.3166809082031,289.8128662109375,296.0517272949219,298.4406433105469,284.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,12.03222370147705,0.0,-6.915777817084745e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
