time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.451245568925516e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.952717664418742e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,7.351084786932915e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,9.952648542821409e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0004721051373053,286.2819519042969,294.1499938964844,296.3166809082031,289.8128662109375,296.0517272949219,298.4406433105469,284.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,12.03222370147705,0.0,-6.915777817084745e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.442073496757077e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.943058103090152e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.343949982896447e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,9.94298970908858e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0004716470430139,286.2652282714844,294.1499938964844,296.2799987792969,289.7792053222656,296.0559997558594,298.4061279296875,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.716096878051758,0.0,-6.90234003286605e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.442073496757077e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.943058103090152e-05,299.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,7.343949982896447e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,9.94298970908858e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0004716470430139,286.2652282714844,294.1499938964844,296.2799987792969,289.7792053222656,296.0559997558594,298.4061279296875,284.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031443953514,0.0,0.0,0.0,-0.0080771632492542,60.0,11.716096878051758,0.0,-6.90234003286605e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.43205232033506e-05,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.932502871379256e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,7.33615379431285e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,9.932435932569206e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0004711464862339,286.24853515625,294.1499938964844,296.24334716796875,289.7464294433594,296.0595397949219,298.3717346191406,284.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.416592597961426,0.0,-6.887675141342697e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.43205232033506e-05,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,9.932502871379256e-05,299.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,7.33615379431285e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,9.932435932569206e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0004711464862339,286.24853515625,294.1499938964844,296.24334716796875,289.7464294433594,296.0595397949219,298.3717346191406,284.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.416592597961426,0.0,-6.887675141342697e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,9.426743054063992e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.926911297952756e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,7.332023233175278e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,9.926845086738469e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0004708812921307,286.2402038574219,294.1499938964844,296.2250061035156,289.7304077148437,296.06103515625,298.3546142578125,284.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934604277449125e-09,0.0010045212693512,-0.015802051872015,0.0,0.0,0.0,-0.0079823303967714,60.0,11.272994995117188,0.0,-6.879913172497254e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,9.421243885299192e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,9.921120363287628e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,7.327745697693899e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.92105415207334e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0004706066392827,286.2318725585937,294.1499938964844,296.2066650390625,289.71466064453125,296.0623474121094,298.3374938964844,284.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324856638428855e-09,0.0010039346525445,-0.0156223447993397,0.0,0.0,0.0,-0.0079483203589916,60.0,11.13323211669922,0.0,-6.871879065784017e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.409720951225609e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.90898406598717e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,7.318781717913225e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.908919309964404e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004700310819316,286.2152099609375,294.1499938964844,296.1700134277344,289.6840515136719,296.06451416015625,298.3034362792969,284.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027114767581,6.181100964397501e-09,0.001002705306746,-0.0152457701042294,0.0,0.0,0.0,-0.0078770546242594,60.0,10.862713813781738,0.0,-6.855058387600367e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.409720951225609e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.90898406598717e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,7.318781717913225e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.908919309964404e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0004700310819316,286.2152099609375,294.1499938964844,296.1700134277344,289.6840515136719,296.06451416015625,298.3034362792969,284.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027114767581,6.181100964397501e-09,0.001002705306746,-0.0152457701042294,0.0,0.0,0.0,-0.0078770546242594,60.0,10.862713813781738,0.0,-6.855058387600367e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,9.39760939218104e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.896229312289506e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,7.309360080398619e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.89616455626674e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004694261588156,286.1986389160156,294.1499938964844,296.1333312988281,289.6547546386719,296.06597900390625,298.2696228027344,284.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030019594760461e-09,0.0010014134459197,-0.0148499989882111,0.0,0.0,0.0,-0.0078021567314863,60.0,10.60794448852539,0.0,-6.837403532244934e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,9.39760939218104e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.896229312289506e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,7.309360080398619e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.89616455626674e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004694261588156,286.1986389160156,294.1499938964844,296.1333312988281,289.6547546386719,296.06597900390625,298.2696228027344,284.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030019594760461e-09,0.0010014134459197,-0.0148499989882111,0.0,0.0,0.0,-0.0078021567314863,60.0,10.60794448852539,0.0,-6.837403532244934e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,9.3849805125501e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.88292886177078e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,7.299536082427949e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.882865560939535e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004687953914981,286.1820983886719,294.1499938964844,296.0966796875,289.6268920898437,296.0667724609375,298.2360534667969,284.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872497155223755e-09,0.0010000664042308,-0.0144373467192053,0.0,0.0,0.0,-0.0077240662649273,60.0,10.366868019104004,0.0,-6.819020370585349e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,9.3849805125501e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.88292886177078e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,7.299536082427949e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.882865560939535e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004687953914981,286.1820983886719,294.1499938964844,296.0966796875,289.6268920898437,296.0667724609375,298.2360534667969,284.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872497155223755e-09,0.0010000664042308,-0.0144373467192053,0.0,0.0,0.0,-0.0077240662649273,60.0,10.366868019104004,0.0,-6.819020370585349e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,9.371972555527464e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,9.869229688774794e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,7.289417408173904e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.869167115539312e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0004681456484831,286.1656494140625,294.1499938964844,296.0599975585937,289.6006164550781,296.06689453125,298.2027282714844,284.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710249162405033e-09,0.0009986790828406,-0.0140123087912797,0.0,0.0,0.0,-0.007643633056432,60.0,10.139366149902344,0.0,-6.800111407301301e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,9.371972555527464e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,9.869229688774794e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,7.289417408173904e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,9.869167115539312e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0004681456484831,286.1656494140625,294.1499938964844,296.0599975585937,289.6006164550781,296.06689453125,298.2027282714844,284.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710249162405033e-09,0.0009986790828406,-0.0140123087912797,0.0,0.0,0.0,-0.007643633056432,60.0,10.139366149902344,0.0,-6.800111407301301e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.36536307563074e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,9.862269507721066e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,7.284276216523722e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.862206934485584e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0004678155237343,286.1574401855469,294.1499938964844,296.0416564941406,289.5881042480469,296.06671142578125,298.1861877441406,284.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979797760024,5.627815546915825e-09,0.000997974188067,-0.0137963574379682,0.0,0.0,0.0,-0.0076027670875191,60.0,10.030838966369627,0.0,-6.79051410656939e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.358710667584091e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,9.855263488134368e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,7.279101555468515e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.855201642494647e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0004674832744058,286.1492614746094,294.1499938964844,296.0233459472656,289.5760498046875,296.0663452148437,298.16973876953125,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448485802855885e-09,0.0009972647530958,-0.0135790053755044,0.0,0.0,0.0,-0.0075616366229951,60.0,9.92556858062744,0.0,-6.78086138350409e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.3453265435528e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.841167775448412e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,7.268689660122618e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.841106657404453e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0004668147303164,286.13299560546875,294.1499938964844,295.9866638183594,289.5533447265625,296.0651550292969,298.1369934082031,284.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377917666748999e-09,0.0009958372684195,-0.0131416833028197,0.0,0.0,0.0,-0.0074788816273212,60.0,9.723981857299805,0.0,-6.761461435189632e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.3453265435528e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,9.841167775448412e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,7.268689660122618e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.841106657404453e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0004668147303164,286.13299560546875,294.1499938964844,295.9866638183594,289.5533447265625,296.0651550292969,298.1369934082031,284.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377917666748999e-09,0.0009958372684195,-0.0131416833028197,0.0,0.0,0.0,-0.0074788816273212,60.0,9.723981857299805,0.0,-6.761461435189632e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.331918408861384e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.827046596910805e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.258259574882686e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.826986934058368e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0004661450220737,286.1168212890625,294.1499938964844,295.95001220703125,289.5326232910156,296.0633544921875,298.10455322265625,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210692322066279e-09,0.0009944073390215,-0.0127035835757851,0.0,0.0,0.0,-0.0073959808796644,60.0,9.534793853759766,0.0,-6.742055091990552e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.331918408861384e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.827046596910805e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.258259574882686e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.826986934058368e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0004661450220737,286.1168212890625,294.1499938964844,295.95001220703125,289.5326232910156,296.0633544921875,298.10455322265625,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210692322066279e-09,0.0009944073390215,-0.0127035835757851,0.0,0.0,0.0,-0.0073959808796644,60.0,9.534793853759766,0.0,-6.742055091990552e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.317212243331596e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.811559721129016e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,7.246820314321667e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.81150005827658e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0004654104704968,286.1007385253906,294.1499938964844,295.913330078125,289.5137023925781,296.0609130859375,298.0724792480469,284.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928442304953,5.027299909698968e-09,0.0009928392246365,-0.0122231198474764,0.0,0.0,0.0,-0.007305066101253,60.0,9.357186317443848,0.0,-6.720804890392176e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.317212243331596e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.811559721129016e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,7.246820314321667e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.81150005827658e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0004654104704968,286.1007385253906,294.1499938964844,295.913330078125,289.5137023925781,296.0609130859375,298.0724792480469,284.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928442304953,5.027299909698968e-09,0.0009928392246365,-0.0122231198474764,0.0,0.0,0.0,-0.007305066101253,60.0,9.357186317443848,0.0,-6.720804890392176e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,9.300332021666692e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.793783101486042e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.233690121211112e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,9.793724166229369e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004645673325285,286.08477783203125,294.1499938964844,295.8766784667969,289.4961853027344,296.057861328125,298.0409851074219,284.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910443332046,4.816822496422901e-09,0.0009910395601764,-0.0116716865450143,0.0,0.0,0.0,-0.0072007235139608,60.0,9.189338684082031,0.0,-6.696456722465882e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,9.300332021666692e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.793783101486042e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.233690121211112e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,9.793724166229369e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004645673325285,286.08477783203125,294.1499938964844,295.8766784667969,289.4961853027344,296.057861328125,298.0409851074219,284.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910443332046,4.816822496422901e-09,0.0009910395601764,-0.0116716865450143,0.0,0.0,0.0,-0.0072007235139608,60.0,9.189338684082031,0.0,-6.696456722465882e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,9.291300375480203e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.78427124209702e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,7.226664456538856e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.784213034436108e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0004641161940526,286.0768737792969,294.1499938964844,295.8583374023437,289.4879455566406,296.0561218261719,298.02545166015625,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900812292471,4.704211686856752e-09,0.0009900764562189,-0.0113766519352793,0.0,0.0,0.0,-0.0071448967792093,60.0,9.108664512634276,0.0,-6.683448816602322e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.281954407924786e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,9.774429054232314e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.219394319690764e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.774371574167162e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.000463649368612,286.0689697265625,294.1499938964844,295.8399963378906,289.48004150390625,296.05419921875,298.0101318359375,284.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890845976769,4.587686230905774e-09,0.0009890800574794,-0.0110713578760623,0.0,0.0,0.0,-0.0070871300995349,60.0,9.030160903930664,0.0,-6.670001084785326e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,9.26279608393088e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,9.754252823768184e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.204492430901155e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.754196071298792e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0004626924055628,286.05328369140625,294.1499938964844,295.8033447265625,289.4652099609375,296.0499572753906,297.9801330566406,284.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870419744402,4.34882796440661e-09,0.0009870375506579,-0.0104455454275012,0.0,0.0,0.0,-0.006968718022108,60.0,8.87995719909668,0.0,-6.642478211915659e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,9.26279608393088e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,9.754252823768184e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,7.204492430901155e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.754196071298792e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0004626924055628,286.05328369140625,294.1499938964844,295.8033447265625,289.4652099609375,296.0499572753906,297.9801330566406,284.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870419744402,4.34882796440661e-09,0.0009870375506579,-0.0104455454275012,0.0,0.0,0.0,-0.006968718022108,60.0,8.87995719909668,0.0,-6.642478211915659e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.243504609912634e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.733937622513622e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.189486495917663e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.733881597639991e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000461728835944,286.0377502441406,294.1499938964844,295.76666259765625,289.4516296386719,296.0451354980469,297.950927734375,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849849157035,4.108319906492852e-09,0.0009849808411672,-0.0098153976723551,0.0,0.0,0.0,-0.0068494868464767,60.0,8.73949146270752,0.0,-6.61482317809714e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.243504609912634e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.733937622513622e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.189486495917663e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.733881597639991e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000461728835944,286.0377502441406,294.1499938964844,295.76666259765625,289.4516296386719,296.0451354980469,297.950927734375,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849849157035,4.108319906492852e-09,0.0009849808411672,-0.0098153976723551,0.0,0.0,0.0,-0.0068494868464767,60.0,8.73949146270752,0.0,-6.61482317809714e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.224624955095352e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.714055340737104e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.174801430664957e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,9.714000043459237e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0004607858136296,286.0223388671875,294.1499938964844,295.7300109863281,289.439208984375,296.0397644042969,297.9225769042969,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872940634863653e-09,0.0009829680202528,-0.0091986758634448,0.0,0.0,0.0,-0.0067327986471354,60.0,8.625041007995605,0.0,-6.587813317082691e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.224624955095352e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.714055340737104e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.174801430664957e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,9.714000043459237e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0004607858136296,286.0223388671875,294.1499938964844,295.7300109863281,289.439208984375,296.0397644042969,297.9225769042969,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872940634863653e-09,0.0009829680202528,-0.0091986758634448,0.0,0.0,0.0,-0.0067327986471354,60.0,8.625041007995605,0.0,-6.587813317082691e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,9.206568938679992e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.695039625512436e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,7.160755922086537e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.69498505583033e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0004598838859237,286.007080078125,294.1499938964844,295.6933288574219,289.42791748046875,296.0338439941406,297.8949890136719,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647822710561854e-09,0.0009810429764911,-0.0086088320240378,0.0,0.0,0.0,-0.006621197797358,60.0,8.520294189453125,0.0,-6.562032695001109e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,9.206568938679992e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.695039625512436e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,7.160755922086537e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.69498505583033e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0004598838859237,286.007080078125,294.1499938964844,295.6933288574219,289.42791748046875,296.0338439941406,297.8949890136719,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647822710561854e-09,0.0009810429764911,-0.0086088320240378,0.0,0.0,0.0,-0.006621197797358,60.0,8.520294189453125,0.0,-6.562032695001109e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.197957842843608e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.68597159953788e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,7.15405767550692e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.685917029855771e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004594537895172,285.99951171875,294.1499938964844,295.67498779296875,289.42266845703125,296.0306701660156,297.88153076171875,284.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540461923634552e-09,0.0009801251580938,-0.0083275260403752,0.0,0.0,0.0,-0.0065679759718477,60.0,8.470623970031738,0.0,-6.54975522706991e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.189629054162653e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,9.67720043263398e-05,299.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,7.147579890443012e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,9.677146590547636e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0004590377793647,285.9919738769531,294.1499938964844,295.6566772460937,289.41766357421875,296.0273742675781,297.8682556152344,284.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366238743643862e-09,0.0009792373748496,-0.0080554485321044,0.0,0.0,0.0,-0.006516498979181,60.0,8.422538757324219,0.0,-6.537892005553658e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.173717990051956e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.660443902248515e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,7.135202758945525e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.660390787757932e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004582430119626,285.9770202636719,294.1499938964844,295.6199951171875,289.4084167480469,296.0204162597656,297.8421630859375,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237233915697e-09,0.0009775403887033,-0.0075356303714215,0.0,0.0,0.0,-0.0064181475900113,60.0,8.330266952514648,0.0,-6.51525624562055e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.173717990051956e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.660443902248515e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,7.135202758945525e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.660390787757932e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004582430119626,285.9770202636719,294.1499938964844,295.6199951171875,289.4084167480469,296.0204162597656,297.8421630859375,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237233915697e-09,0.0009775403887033,-0.0075356303714215,0.0,0.0,0.0,-0.0064181475900113,60.0,8.330266952514648,0.0,-6.51525624562055e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
