time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.15888449526392e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.644823148846626e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.123665272956714e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.644770761951804e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0004575021157506,285.96221923828125,294.1499938964844,295.5833435058594,289.40008544921875,296.012939453125,297.8168029785156,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.0532887329570713e-09,0.0009759589447639,-0.0070510176010429,0.0,0.0,0.0,-0.0063264607451856,60.0,8.24389934539795,0.0,-6.494188653505263e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.15888449526392e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.644823148846626e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.123665272956714e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.644770761951804e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0004575021157506,285.96221923828125,294.1499938964844,295.5833435058594,289.40008544921875,296.012939453125,297.8168029785156,284.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.0532887329570713e-09,0.0009759589447639,-0.0070510176010429,0.0,0.0,0.0,-0.0063264607451856,60.0,8.24389934539795,0.0,-6.494188653505263e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.14477714104578e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,9.629965643398464e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,7.112690946087241e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.629913984099404e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0004567974538076,285.94757080078125,294.1499938964844,295.5466613769531,289.39263916015625,296.0049743652344,297.7921447753906,284.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877379889909548e-09,0.000974454684183,-0.0065900855697691,0.0,0.0,0.0,-0.0062392549589276,60.0,8.162854194641113,0.0,-6.474183322779936e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,9.14477714104578e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,9.629965643398464e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,7.112690946087241e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.629913984099404e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0004567974538076,285.94757080078125,294.1499938964844,295.5466613769531,289.39263916015625,296.0049743652344,297.7921447753906,284.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877379889909548e-09,0.000974454684183,-0.0065900855697691,0.0,0.0,0.0,-0.0062392549589276,60.0,8.162854194641113,0.0,-6.474183322779936e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.131025581154972e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.615483577363192e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,7.101993833202869e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,9.615432645659894e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.000456110574305,285.9330749511719,294.1499938964844,295.510009765625,289.3860168457031,295.9965209960937,297.768310546875,284.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911494871316e-09,0.0009729884332045,-0.0061407857574522,0.0,0.0,0.0,-0.0061542503535747,60.0,8.086627006530762,0.0,-6.454711609649166e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,9.131025581154972e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.615483577363192e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,7.101993833202869e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,9.615432645659894e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.000456110574305,285.9330749511719,294.1499938964844,295.510009765625,289.3860168457031,295.9965209960937,297.768310546875,284.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911494871316e-09,0.0009729884332045,-0.0061407857574522,0.0,0.0,0.0,-0.0061542503535747,60.0,8.086627006530762,0.0,-6.454711609649166e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.124106145463884e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.608196705812588e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.096611807355657e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.60814650170505e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004557649372145,285.9259033203125,294.1499938964844,295.4916687011719,289.3829650878906,295.9920349121094,297.7568359375,284.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963362113704e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,8.05069637298584,0.0,-6.444925304549542e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,9.117105219047517e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.600823977962136e-05,299.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.091166480677202e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.600773773854598e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0004554152546916,285.91876220703125,294.1499938964844,295.47332763671875,289.380126953125,295.9874572753906,297.74566650390625,284.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.532345222405752e-09,0.0009715039632283,-0.0056859850883483,0.0,0.0,0.0,-0.0060682049952447,60.0,8.015716552734375,0.0,-6.435032418039556e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.102878539124504e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.58584132604301e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.08009974914603e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.585791849531232e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0004547046264633,285.904541015625,294.1499938964844,295.4366760253906,289.3749389648437,295.97808837890625,297.7237548828125,284.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699897491373,2.354958450467848e-09,0.0009699874208308,-0.0052211694419384,0.0,0.0,0.0,-0.0059802676551043,60.0,7.947015762329102,0.0,-6.414950348698767e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.102878539124504e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.58584132604301e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,7.08009974914603e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.585791849531232e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0004547046264633,285.904541015625,294.1499938964844,295.4366760253906,289.3749389648437,295.97808837890625,297.7237548828125,284.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699897491373,2.354958450467848e-09,0.0009699874208308,-0.0052211694419384,0.0,0.0,0.0,-0.0059802676551043,60.0,7.947015762329102,0.0,-6.414950348698767e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.087895159609616e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.57006195676513e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,7.06844512023963e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,9.570013207849116e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0004539562214631,285.8904724121094,294.1499938964844,295.3999938964844,289.370361328125,295.96832275390625,297.7031555175781,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920652605,2.168150770032184e-09,0.0009683899115771,-0.004731663968414,0.0,0.0,0.0,-0.0058876588009297,60.0,7.881528377532959,0.0,-6.39383586076292e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.087895159609616e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.57006195676513e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,7.06844512023963e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,9.570013207849116e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0004539562214631,285.8904724121094,294.1499938964844,295.3999938964844,289.370361328125,295.96832275390625,297.7031555175781,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683920652605,2.168150770032184e-09,0.0009683899115771,-0.004731663968414,0.0,0.0,0.0,-0.0058876588009297,60.0,7.881528377532959,0.0,-6.39383586076292e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.072291868506e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.55363066168502e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.056308095343411e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.553582640364766e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004531768790911,285.8765869140625,294.1499938964844,295.36334228515625,289.3663635253906,295.95806884765625,297.6845092773437,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667284903116,1.973624819129327e-09,0.0009667265112511,-0.0042219306342303,0.0,0.0,0.0,-0.0057912236079573,60.0,7.81944465637207,0.0,-6.371886485112557e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,9.072291868506e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.55363066168502e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,7.056308095343411e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.553582640364766e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0004531768790911,285.8765869140625,294.1499938964844,295.36334228515625,289.3663635253906,295.95806884765625,297.6845092773437,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667284903116,1.973624819129327e-09,0.0009667265112511,-0.0042219306342303,0.0,0.0,0.0,-0.0057912236079573,60.0,7.81944465637207,0.0,-6.371886485112557e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.056329872692004e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.536821016808972e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.043892401270568e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.53677372308448e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0004523795796558,285.8628845214844,294.1499938964844,295.32666015625,289.3629150390625,295.9473876953125,297.6679382324219,284.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650265565142,1.77463055361926e-09,0.0009650247520767,-0.003700484521687,0.0,0.0,0.0,-0.0056925732642412,60.0,7.760257244110107,0.0,-6.349471703970266e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.056329872692004e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.536821016808972e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.043892401270568e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.53677372308448e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.0004523795796558,285.8628845214844,294.1499938964844,295.32666015625,289.3629150390625,295.9473876953125,297.6679382324219,284.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650265565142,1.77463055361926e-09,0.0009650247520767,-0.003700484521687,0.0,0.0,0.0,-0.0056925732642412,60.0,7.760257244110107,0.0,-6.349471703970266e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.048211359186098e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.528271039016543e-05,299.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,7.037576870061457e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.528223745292053e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0004519740468822,285.8560485839844,294.1499938964844,295.3083190917969,289.361328125,295.94189453125,297.66033935546875,284.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641611250117,1.673413185798722e-09,0.0009641594951972,-0.003435252700001,0.0,0.0,0.0,-0.0056423963978886,60.0,7.73153018951416,-0.0,-6.338085256629712e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,9.040239820024e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,9.5198760391213e-05,299.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,7.03137629898265e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.519828745396808e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0004515758773777,285.84930419921875,294.1499938964844,295.2900085449219,289.3598937988281,295.936279296875,297.6533508300781,284.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633110603317,1.574032348905518e-09,0.0009633094887249,-0.0031748327892273,0.0,0.0,0.0,-0.0055931280367076,60.0,7.703541755676269,-0.0,-6.326915524823562e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.025325562106444e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.504170157015324e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,7.019775512162596e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.504123590886592e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0004508309357333,285.8363342285156,294.1499938964844,295.2533264160156,289.3572692871094,295.9249267578125,297.6414489746094,284.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535806020721,1.3799462683650175e-09,0.0009535792050883,-0.0026743137277662,0.0,0.0,0.0,-0.00545634329319,60.0,7.612699508666992,-0.0,-6.30604475304608e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,9.025325562106444e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.504170157015324e-05,299.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,7.019775512162596e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.504123590886592e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0004508309357333,285.8363342285156,294.1499938964844,295.2533264160156,289.3572692871094,295.9249267578125,297.6414489746094,284.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535806020721,1.3799462683650175e-09,0.0009535792050883,-0.0026743137277662,0.0,0.0,0.0,-0.00545634329319,60.0,7.612699508666992,-0.0,-6.30604475304608e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.017554111778736e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.495985432295127e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,7.013729918980971e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.49593959376216e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004504427488427,285.8297424316406,294.1499938964844,295.2166748046875,289.35498046875,295.9142150878906,297.6308898925781,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853598217479,1.1153459267276844e-09,0.0007853587158024,-0.0021469003986567,0.0,0.0,0.0,-0.0044909710995852,60.0,7.089946746826172,-0.0,-6.29517700190263e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.017554111778736e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.495985432295127e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,7.013729918980971e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.49593959376216e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004504427488427,285.8297424316406,294.1499938964844,295.2166748046875,289.35498046875,295.9142150878906,297.6308898925781,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853598217479,1.1153459267276844e-09,0.0007853587158024,-0.0021469003986567,0.0,0.0,0.0,-0.0044909710995852,60.0,7.089946746826172,-0.0,-6.29517700190263e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.908981933724135e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,8.328596595674753e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,6.151496927486733e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,8.328557305503637e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0003950676473323,285.80548095703125,294.1499938964844,295.17999267578125,289.3529968261719,295.9029235839844,297.6235656738281,284.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008723437786102,1.0010732243159735e-09,0.0008723427308723,-0.0017594933742657,0.0,0.0,0.0,-0.0048717968165874,60.0,7.078384399414063,-0.0,-4.8425146559338834e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.908981933724135e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,8.328596595674753e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,6.151496927486733e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,8.328557305503637e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0003950676473323,285.80548095703125,294.1499938964844,295.17999267578125,289.3529968261719,295.9029235839844,297.6235656738281,284.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008723437786102,1.0010732243159735e-09,0.0008723427308723,-0.0017594933742657,0.0,0.0,0.0,-0.0048717968165874,60.0,7.078384399414063,-0.0,-4.8425146559338834e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.004610910778865e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.482353925704956e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.003661448834464e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.48230954236351e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0004497962363529,285.82086181640625,294.1499938964844,295.1433410644531,289.3512268066406,295.8121643066406,297.5638427734375,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005122427246533,6.817592601571221e-10,0.0005122420261614,-0.0012801139382645,0.0,0.0,0.0,-0.0029218373820185,60.0,6.456085205078125,-0.0,-6.27710150524763e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.004610910778865e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.482353925704956e-05,299.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.003661448834464e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.48230954236351e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0004497962363529,285.82086181640625,294.1499938964844,295.1433410644531,289.3512268066406,295.8121643066406,297.5638427734375,284.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005122427246533,6.817592601571221e-10,0.0005122420261614,-0.0012801139382645,0.0,0.0,0.0,-0.0029218373820185,60.0,6.456085205078125,-0.0,-6.27710150524763e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,4.219479524181224e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,4.4433458242565393e-05,299.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,3.2818526960909367e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,4.443324723979458e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0002107704931404,285.8453063964844,294.1499938964844,295.125,289.35040283203125,295.7719116210937,297.5440368652344,284.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997363430447,6.125582818761184e-10,0.0004997357027605,-0.0011106900637969,0.0,0.0,0.0,-0.0028072213754057,60.0,5.859836578369141,-0.0,-1.3783092889241289e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,9.011542715597898e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,9.489653166383504e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,7.009052205830812e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.489608783042058e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0004501425428315,285.88336181640625,294.1499938964844,295.1066589355469,289.3496398925781,295.726318359375,297.4806213378906,284.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001164387504104,3.7086106408068526e-10,0.0001164383793366,-0.0008585616014897,0.0,0.0,0.0,-0.0007915888563729,60.0,5.219362735748291,-0.0,-6.28675920211208e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,3.256677518947981e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,3.4294615034013987e-05,299.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,2.5329984055133536e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,3.429445860092528e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001626768207643,285.8968811035156,294.1499938964844,295.08758544921875,289.348876953125,295.68634033203125,297.4707336425781,284.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003387876786291,4.25790930291825e-10,0.0003387872420717,-0.000780624221079,0.0,0.0,0.0,-0.0019095551688224,60.0,4.863694190979004,-0.0,-8.210657043150604e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,2.694977229111828e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,2.8379601644701324e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,2.096115713356994e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,2.8379468858474866e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001346188946627,285.89874267578125,294.1499938964844,295.07000732421875,289.3481750488281,295.68231201171875,297.470703125,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002883651468437,3.60375063124252e-10,0.0002883647975977,-0.0006590674165636,0.0,0.0,0.0,-0.0016240974655374,60.0,4.083484172821045,-0.0,-5.6226174827145314e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,1.6766238331911154e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,1.765577690093778e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,1.3040546036791056e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,1.7655693227425218e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,8.375033212359995e-05,285.90985107421875,294.1499938964844,295.0333251953125,289.3467712402344,295.56085205078125,297.3866577148437,284.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001950344158103,2.398587439778055e-10,0.0001950341684278,-0.0004355586133897,0.0,0.0,0.0,-0.0010960709769278,60.0,3.3667120933532715,-0.0,-2.17620543807584e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,1.6766238331911154e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,1.765577690093778e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,1.3040546036791056e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,1.7655693227425218e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,8.375033212359995e-05,285.90985107421875,294.1499938964844,295.0333251953125,289.3467712402344,295.56085205078125,297.3866577148437,284.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001950344158103,2.398587439778055e-10,0.0001950341684278,-0.0004355586133897,0.0,0.0,0.0,-0.0010960709769278,60.0,3.3667120933532715,-0.0,-2.17620543807584e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,1.0644776921253651e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,1.1209538570255972e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,8.27935855340911e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,1.1209486729057971e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,5.317255272530019e-05,285.9931030273437,294.1499938964844,294.9966735839844,289.3453674316406,295.5426330566406,297.3658752441406,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134278791141,1.4186994634624028e-10,0.000113427733595,-0.0002595508703961,0.0,0.0,0.0,-0.0006389069603756,60.0,2.9306232929229736,-0.0,-8.772048643024273e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,1.0644776921253651e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,1.1209538570255972e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,8.27935855340911e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,1.1209486729057971e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,5.317255272530019e-05,285.9931030273437,294.1499938964844,294.9966735839844,289.3453674316406,295.5426330566406,297.3658752441406,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134278791141,1.4186994634624028e-10,0.000113427733595,-0.0002595508703961,0.0,0.0,0.0,-0.0006389069603756,60.0,2.9306232929229736,-0.0,-8.772048643024273e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,5.748512194259092e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,6.053501238056924e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,4.471112333703786e-06,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,6.053473043721169e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.8714839572785426e-05,285.99383544921875,294.1499938964844,294.9599914550781,289.34393310546875,295.5415344238281,297.366455078125,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.125593063188717e-05,7.661551948423548e-11,6.125585787231103e-05,-0.000140167758218,0.0,0.0,0.0,-0.0003450370277278,60.0,1.854016900062561,-0.0,-2.558225298265881e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,5.748512194259092e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,6.053501238056924e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,4.471112333703786e-06,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,6.053473043721169e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.8714839572785426e-05,285.99383544921875,294.1499938964844,294.9599914550781,289.34393310546875,295.5415344238281,297.366455078125,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.125593063188717e-05,7.661551948423548e-11,6.125585787231103e-05,-0.000140167758218,0.0,0.0,0.0,-0.0003450370277278,60.0,1.854016900062561,-0.0,-2.558225298265881e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,3.850678695016541e-06,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,4.054977580381092e-06,299.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,2.9950037969683763e-06,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,4.0549584809923545e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,1.9234823412261903e-05,285.99395751953125,294.1499938964844,294.9416809082031,289.3431701660156,295.5413818359375,297.36651611328125,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.103413812117651e-05,5.132285915698809e-11,4.103408718947321e-05,-9.389466140419243e-05,0.0,0.0,0.0,-0.000231133235502,60.0,1.5838733911514282,-0.0,-1.1478957367971887e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,2.366370154049946e-06,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,2.491918621672085e-06,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,1.8405295350021327e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,2.491907025614637e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,1.1820438885479234e-05,285.9940185546875,294.1499938964844,294.92333984375,289.3423767089844,295.54132080078125,297.3665466308594,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.521648457332049e-05,3.153923996968011e-11,2.5216453650500625e-05,-5.770080679212697e-05,0.0,0.0,0.0,-0.0001420370972482,60.0,1.368668794631958,-0.0,-4.3350413536646926e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,5.763289436799823e-07,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,6.069062692404259e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,4.482606072997442e-07,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,6.069034270694829e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,2.8788656436518067e-06,285.9940185546875,294.1499938964844,294.8866577148437,289.3406982421875,295.5412902832031,297.3665771484375,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.141438461781945e-06,7.681329530773162e-12,6.14143073107698e-06,-1.4052969163458329e-05,0.0,0.0,0.0,-3.459292929619551e-05,60.0,1.0654619932174685,-0.0,-2.571394919909098e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
