time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,5.763289436799823e-07,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,6.069062692404259e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,4.482606072997442e-07,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,6.069034270694829e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,2.8788656436518067e-06,285.9940185546875,294.1499938964844,294.8866577148437,289.3406982421875,295.5412902832031,297.3665771484375,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.141438461781945e-06,7.681329530773162e-12,6.14143073107698e-06,-1.4052969163458329e-05,0.0,0.0,0.0,-3.459292929619551e-05,60.0,1.0654619932174685,-0.0,-2.571394919909098e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.664961407106148e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,2.8063517731879983e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,2.072769689220877e-08,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,2.8063388057830707e-08,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.331195562670473e-07,285.99365234375,294.1499938964844,294.8500061035156,289.3388061523437,295.5414428710937,297.3665466308594,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8407367835825426e-07,3.5526621791973094e-13,2.840733372977411e-07,-6.499620326394506e-07,0.0,0.0,0.0,-1.600084942765534e-06,60.0,0.8928495645523071,-0.0,-5.498063755573351e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.664961407106148e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,2.8063517731879983e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,2.072769689220877e-08,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,2.8063388057830707e-08,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.331195562670473e-07,285.99365234375,294.1499938964844,294.8500061035156,289.3388061523437,295.5414428710937,297.3665466308594,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8407367835825426e-07,3.5526621791973094e-13,2.840733372977411e-07,-6.499620326394506e-07,0.0,0.0,0.0,-1.600084942765534e-06,60.0,0.8928495645523071,-0.0,-5.498063755573351e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-3.153111771680983e-09,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,-3.320401065209921e-09,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,-2.452446246081763e-09,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,-3.3203855220875766e-09,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,-1.5750353909993464e-08,285.9936218261719,294.1499938964844,294.8148498535156,289.3385925292969,295.5414428710937,297.3665466308594,284.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.4167957352337914e-08,-4.2572390925033066e-14,-3.416791471977376e-08,7.781240896065358e-08,0.0,0.0,0.0,1.9237631931900978e-07,60.0,0.7889248728752136,-0.0,-7.696736928793611e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,-3.153111771680983e-09,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,-3.320401065209921e-09,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,-2.452446246081763e-09,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,-3.3203855220875766e-09,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,-1.5750353909993464e-08,285.9936218261719,294.1499938964844,294.8148498535156,289.3385925292969,295.5414428710937,297.3665466308594,284.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.4167957352337914e-08,-4.2572390925033066e-14,-3.416791471977376e-08,7.781240896065358e-08,0.0,0.0,0.0,1.9237631931900978e-07,60.0,0.7889248728752136,-0.0,-7.696736928793611e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.7834365368129004e-10,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,2.931112574877659e-10,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,2.1649179671179287e-10,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,2.9310989746456073e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.3903760365252538e-09,285.9936218261719,294.1499938964844,294.7825927734375,289.3419494628906,295.5414428710937,297.3665466308594,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.00852387447037e-09,3.7738320531977104e-15,3.008520099712086e-09,-6.856200496230258e-09,0.0,0.0,0.0,-1.6938429325819016e-08,60.0,0.7191041111946106,-0.0,-5.99778063910602e-19,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.7834365368129004e-10,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,2.931112574877659e-10,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,2.1649179671179287e-10,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,2.9310989746456073e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.3903760365252538e-09,285.9936218261719,294.1499938964844,294.7825927734375,289.3419494628906,295.5414428710937,297.3665466308594,284.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.00852387447037e-09,3.7738320531977104e-15,3.008520099712086e-09,-6.856200496230258e-09,0.0,0.0,0.0,-1.6938429325819016e-08,60.0,0.7191041111946106,-0.0,-5.99778063910602e-19,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.593646710381876e-11,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,1.0102640252140915e-10,299.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.461803397390554e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,1.0102593067662367e-10,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,4.792196639513691e-10,285.9936218261719,294.1499938964844,294.7674865722656,289.3448791503906,295.5414428710937,297.3665466308594,284.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0382675830200583e-09,1.2842286853422522e-15,1.0382663617747312e-09,-2.3658059955522504e-09,0.0,0.0,0.0,-5.849869921803473e-09,60.0,0.6905391812324524,-0.0,-7.125170945348684e-20,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,3.6839600814353446e-11,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,3.879413804086518e-11,299.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,2.865332623946948e-11,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,3.8793957629623677e-11,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.8402035451003927e-10,285.9936218261719,294.1499938964844,294.7530212402344,289.3486022949219,295.5414428710937,297.3665466308594,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9261455198058565e-10,5.133081070249736e-16,3.92614024624649e-10,-9.001320799839614e-10,0.0,0.0,0.0,-2.2264430299401283e-09,60.0,0.6640339493751526,-0.0,-1.0506492711479101e-20,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,1.1512375254485452e-11,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,1.2123167920929934e-11,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,8.954164666674647e-12,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,1.2123111542416964e-11,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,5.7506360784387305e-11,285.9936218261719,294.1499938964844,294.73651123046875,289.3541259765625,295.5414428710937,297.3665466308594,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.326853071859091e-10,1.5270977011546492e-16,1.3268515453024318e-10,-2.9660490730165634e-10,0.0,0.0,0.0,-7.42147676646709e-10,60.0,0.6342800259590149,-0.0,-1.0260238458182649e-21,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,2.558305672341332e-13,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,2.694037213365336e-13,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,1.9898142920686535e-13,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,2.694024745040352e-13,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.2779191767287037e-12,285.9936218261719,294.1499938964844,294.7259826660156,289.3583984375,295.5414428710937,297.3665466308594,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0325440155667389e-11,4.921517849537376e-19,1.0325439288305647e-11,-1.8781840666060035e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.6144459843635559,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,3.298960749020807e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,3.473988030577857e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,2.5658854596599667e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,3.4739720433663024e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.6478895759064477e-07,285.9936218261719,294.1499938964844,294.70123291015625,289.3711242675781,295.5414428710937,297.3665466308594,284.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515197306569462e-07,4.3965476875448843e-13,3.515193043313048e-07,-8.043685966185876e-07,0.0,0.0,0.0,-1.980006345547736e-06,60.0,0.5706117153167725,-0.0,-8.425238520628868e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,3.298960749020807e-08,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,3.473988030577857e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,2.5658854596599667e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,3.4739720433663024e-08,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,1.6478895759064477e-07,285.9936218261719,294.1499938964844,294.70123291015625,289.3711242675781,295.5414428710937,297.3665466308594,284.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515197306569462e-07,4.3965476875448843e-13,3.515193043313048e-07,-8.043685966185876e-07,0.0,0.0,0.0,-1.980006345547736e-06,60.0,0.5706117153167725,-0.0,-8.425238520628868e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,2.684604112346279e-07,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,2.827036666985805e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,2.0880474949080965e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,2.827023592999467e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,1.3410074188868748e-06,285.9933166503906,294.1499938964844,294.6785583496094,289.3865661621094,295.54156494140625,297.36651611328125,284.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.860560698536574e-06,3.577835944179597e-12,2.860557060557767e-06,-6.545717496919679e-06,0.0,0.0,0.0,-1.6112724551931024e-05,60.0,0.5333154201507568,-0.0,-5.579411715625482e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,2.684604112346279e-07,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,2.827036666985805e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,2.0880474949080965e-07,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,2.827023592999467e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,1.3410074188868748e-06,285.9933166503906,294.1499938964844,294.6785583496094,289.3865661621094,295.54156494140625,297.36651611328125,284.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.860560698536574e-06,3.577835944179597e-12,2.860557060557767e-06,-6.545717496919679e-06,0.0,0.0,0.0,-1.6112724551931024e-05,60.0,0.5333154201507568,-0.0,-5.579411715625482e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,1.695739683782449e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.7857075818028534e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,1.3189226137910737e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,1.7856993963505374e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.470520697301254e-06,285.993408203125,294.1499938964844,294.6578369140625,289.4045715332031,295.5414428710937,297.3665771484375,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8068971257889643e-05,2.259988723940509e-11,1.80689476110274e-05,-4.1346494981553406e-05,0.0,0.0,0.0,-0.0001017774338833,60.0,0.5666677951812744,-0.0,-2.2261081866759007e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,1.695739683782449e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.7857075818028534e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,1.3189226137910737e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,1.7856993963505374e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.470520697301254e-06,285.993408203125,294.1499938964844,294.6578369140625,289.4045715332031,295.5414428710937,297.3665771484375,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8068971257889643e-05,2.259988723940509e-11,1.80689476110274e-05,-4.1346494981553406e-05,0.0,0.0,0.0,-0.0001017774338833,60.0,0.5666677951812744,-0.0,-2.2261081866759007e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,2.742968490565545e-06,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,2.888497419917257e-06,299.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,2.133442421836662e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,2.888484232244082e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,1.3701614989258816e-05,285.9934997558594,294.1499938964844,294.6481018066406,289.4144287109375,295.5413513183594,297.3666076660156,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.92305376206059e-05,3.6559540117497846e-11,2.9230499421828423e-05,-6.688520807074383e-05,0.0,0.0,0.0,-0.0001646469318075,60.0,0.6009223461151123,-0.0,-5.824646320817806e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,4.6030099838390015e-06,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,4.847223863180261e-06,299.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,3.580156544558122e-06,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,4.847201125812717e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,2.299285188200884e-05,285.993896484375,294.1499938964844,294.6387939453125,289.4248962402344,295.54083251953125,297.3667907714844,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.905053356196731e-05,6.134943941749069e-11,4.905047171632759e-05,-0.0001122383036999,0.0,0.0,0.0,-0.0002762873191386,60.0,0.6865758895874023,-0.0,-1.6402562641459895e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.121376933762804e-06,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.60531451710267e-06,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,7.09447931512841e-06,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.605269951862285e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,4.556290150503628e-05,285.99560546875,294.1499938964844,294.6212463378906,289.4473571777344,295.538330078125,297.3674011230469,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.71938789007254e-05,1.2156557704923188e-10,9.719375520944595e-05,-0.0002224041963927,0.0,0.0,0.0,-0.0005474656354635,60.0,0.9222492575645448,-0.0,-6.440932232010255e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.121376933762804e-06,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.60531451710267e-06,299.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,7.09447931512841e-06,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.605269951862285e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,4.556290150503628e-05,285.99560546875,294.1499938964844,294.6212463378906,289.4473571777344,295.538330078125,297.3674011230469,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.71938789007254e-05,1.2156557704923188e-10,9.719375520944595e-05,-0.0002224041963927,0.0,0.0,0.0,-0.0005474656354635,60.0,0.9222492575645448,-0.0,-6.440932232010255e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,1.5166597222560084e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,1.597126538399607e-05,299.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,1.1796366379712708e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,1.5971190805430524e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,7.575984636787325e-05,285.9986572265625,294.1499938964844,294.60504150390625,289.4717712402344,295.53302001953125,297.3677673339844,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616098597878,2.0213394846813047e-10,0.000161609656061,-0.0003698039799928,0.0,0.0,0.0,-0.0009103027405217,60.0,1.2730106115341189,-0.0,-1.780754765867698e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,1.5166597222560084e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,1.597126538399607e-05,299.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,1.1796366379712708e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,1.5971190805430524e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,7.575984636787325e-05,285.9986572265625,294.1499938964844,294.60504150390625,289.4717712402344,295.53302001953125,297.3677673339844,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616098597878,2.0213394846813047e-10,0.000161609656061,-0.0003698039799928,0.0,0.0,0.0,-0.0009103027405217,60.0,1.2730106115341189,-0.0,-1.780754765867698e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,2.3865321054472588e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,2.5131501388386823e-05,299.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,1.856211201811675e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,2.5131384973065e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001192115232697,286.0014953613281,294.1499938964844,294.58990478515625,289.4979248046875,295.5242004394531,297.365234375,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002543008304201,3.180672947245e-10,0.0002543005102779,-0.0005819039070047,0.0,0.0,0.0,-0.0014324053190648,60.0,1.806973576545716,-0.0,-4.409224985124638e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,2.3865321054472588e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,2.5131501388386823e-05,299.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,1.856211201811675e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,2.5131384973065e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001192115232697,286.0014953613281,294.1499938964844,294.58990478515625,289.4979248046875,295.5242004394531,297.365234375,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002543008304201,3.180672947245e-10,0.0002543005102779,-0.0005819039070047,0.0,0.0,0.0,-0.0014324053190648,60.0,1.806973576545716,-0.0,-4.409224985124638e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,2.771928302536253e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,2.918993595812936e-05,299.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.155966831196565e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,2.918980135291349e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001384627539664,286.0023803710937,294.1499938964844,294.5757141113281,289.5256042480469,295.5155639648437,297.3645935058594,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004068640992045,4.811058218479043e-10,0.0004068636335432,-0.0008579715504311,0.0,0.0,0.0,-0.0022747160401195,60.0,2.605390310287476,-0.0,-5.9482796466170385e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,2.771928302536253e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,2.918993595812936e-05,299.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,2.155966831196565e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,2.918980135291349e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001384627539664,286.0023803710937,294.1499938964844,294.5757141113281,289.5256042480469,295.5155639648437,297.3645935058594,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004068640992045,4.811058218479043e-10,0.0004068636335432,-0.0008579715504311,0.0,0.0,0.0,-0.0022747160401195,60.0,2.605390310287476,-0.0,-5.9482796466170385e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,-3.3248314139200374e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,-3.5012308217119426e-05,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,-2.586006849014666e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,-3.5012148146051913e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,-0.0001660812558839,286.0562744140625,294.1499938964844,294.56890869140625,289.5399780273437,295.4492492675781,297.2954406738281,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577167220413,8.709710730414595e-10,0.0009577158489264,-0.0013320808066055,0.0,0.0,0.0,-0.0051941112615168,60.0,3.653720378875733,-0.0,-8.557881514548171e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.003465675050393e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,9.48114538914524e-05,299.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.002767233643681e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.481102460995317e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0004497391637414,286.25762939453125,294.1499938964844,294.5622253417969,289.5546264648437,295.2588806152344,297.1158447265625,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309415282681,6.859176004958554e-10,0.0005309408297762,-0.0012723475228995,0.0,0.0,0.0,-0.0030177093576639,60.0,7.453453063964844,-0.0,-6.27545730935708e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,9.007026528706774e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.484894690103828e-05,299.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,7.005536463111639e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,9.484852489549668e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.000449917075457,286.2737731933594,294.1499938964844,294.5533752441406,289.5750427246094,295.2140197753906,297.09002685546875,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007904802332632,9.898037944822136e-10,0.0007904792437329,-0.0018117289291694,0.0,0.0,0.0,-0.0044598691165447,60.0,5.64118766784668,-0.0,-6.28041618710995e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.006353502627462e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.484185284236446e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.005012594163418e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.484143083682284e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.000449883431429,286.2688903808594,294.1499938964844,294.5492553710937,289.5848083496094,295.2103576660156,297.08660888671875,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982734025456,1.1740108885049951e-09,0.0009827328613027,-0.0021037573460489,0.0,0.0,0.0,-0.0055096475407481,60.0,5.88801383972168,-0.0,-6.279473296899596e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.034026879817247e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.513326949672772e-05,299.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.026536331977695e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.513284749118613e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0004512658342719,286.2548522949219,294.1499938964844,294.53662109375,289.61590576171875,295.20196533203125,297.066162109375,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626392275094,1.4956273997057679e-09,0.0009626377723179,-0.0029693797696381,0.0,0.0,0.0,-0.005554252769798,60.0,6.976364612579346,-0.0,-6.318110479242024e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.034026879817247e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.513326949672772e-05,299.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.026536331977695e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.513284749118613e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0004512658342719,286.2548522949219,294.1499938964844,294.53662109375,289.61590576171875,295.20196533203125,297.066162109375,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626392275094,1.4956273997057679e-09,0.0009626377723179,-0.0029693797696381,0.0,0.0,0.0,-0.005554252769798,60.0,6.976364612579346,-0.0,-6.318110479242024e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.066239726962522e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.547247464070097e-05,299.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,7.051589636830613e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.547205991111696e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.000452874955954,286.2408447265625,294.1499938964844,294.5240783691406,289.64776611328125,295.1904602050781,297.0401916503906,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660705109126,1.8968715487233112e-09,0.0009660685900598,-0.0040208077989518,0.0,0.0,0.0,-0.0057531660422682,60.0,6.983759880065918,-0.0,-6.363236337847411e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.066239726962522e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.547247464070097e-05,299.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,7.051589636830613e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.547205991111696e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.000452874955954,286.2408447265625,294.1499938964844,294.5240783691406,289.64776611328125,295.1904602050781,297.0401916503906,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660705109126,1.8968715487233112e-09,0.0009660685900598,-0.0040208077989518,0.0,0.0,0.0,-0.0057531660422682,60.0,6.983759880065918,-0.0,-6.363236337847411e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.101381874643266e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.584253712091596e-05,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,7.078921771608293e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.584212966728956e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0004546304116956,286.2268981933594,294.1499938964844,294.511474609375,289.6801147460937,295.17889404296875,297.0041198730469,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969813670963,2.334621829191974e-09,0.0009698113426566,-0.0051678819581866,0.0,0.0,0.0,-0.0059701753780245,60.0,7.18079137802124,-0.0,-6.412650321863111e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.101381874643266e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.584253712091596e-05,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,7.078921771608293e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.584212966728956e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0004546304116956,286.2268981933594,294.1499938964844,294.511474609375,289.6801147460937,295.17889404296875,297.0041198730469,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969813670963,2.334621829191974e-09,0.0009698113426566,-0.0051678819581866,0.0,0.0,0.0,-0.0059701753780245,60.0,7.18079137802124,-0.0,-6.412650321863111e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.112949919654056e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.59643512032926e-05,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.087919220793992e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.59639437496662e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0004552082682494,286.2199401855469,294.1499938964844,294.50506591796875,289.6964416503906,295.173095703125,296.9851989746094,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710493031889,2.478703686747963e-09,0.0009710468584671,-0.0055454242974519,0.0,0.0,0.0,-0.0060416203923523,60.0,7.251869678497314,-0.0,-6.428955856563334e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
