time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,9.12239047465846e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.60637626121752e-05,299.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,7.095261389622465e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,9.60633551585488e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004556798376142,286.2130126953125,294.1499938964844,294.4985656738281,289.7128295898437,295.1672668457031,296.9642944335937,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720522211864,2.596271864163668e-09,0.0009720496018417,-0.0058534950949251,0.0,0.0,0.0,-0.0060998909175395,60.0,7.307375431060791,-0.0,-6.442277111773366e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.138567111222072e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.623410733183846e-05,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,7.10784224793315e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.623369987821206e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004564879345707,286.19921875,294.1499938964844,294.4851989746094,289.7456359863281,295.1556091308594,296.9232788085937,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737783111631,2.797728493320051e-09,0.0009737755171954,-0.0063813729211688,0.0,0.0,0.0,-0.0061997780576348,60.0,7.413228511810303,-0.0,-6.465134561040031e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.138567111222072e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.623410733183846e-05,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,7.10784224793315e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.623369987821206e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004564879345707,286.19921875,294.1499938964844,294.4851989746094,289.7456359863281,295.1556091308594,296.9232788085937,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737783111631,2.797728493320051e-09,0.0009737755171954,-0.0063813729211688,0.0,0.0,0.0,-0.0061997780576348,60.0,7.413228511810303,-0.0,-6.465134561040031e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,9.147374657914042e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.632684668758884e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,7.114691834431142e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.632644650992006e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0004569279262796,286.1855163574219,294.1499938964844,294.4711608886719,289.77838134765625,295.14385986328125,296.8834533691406,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747168514877,2.907366347670859e-09,0.0009747139411047,-0.0066686565987765,0.0,0.0,0.0,-0.0062541346997022,60.0,7.502537250518799,-0.0,-6.477591085740643e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,9.147374657914042e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.632684668758884e-05,299.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,7.114691834431142e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.632644650992006e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0004569279262796,286.1855163574219,294.1499938964844,294.4711608886719,289.77838134765625,295.14385986328125,296.8834533691406,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747168514877,2.907366347670859e-09,0.0009747139411047,-0.0066686565987765,0.0,0.0,0.0,-0.0062541346997022,60.0,7.502537250518799,-0.0,-6.477591085740643e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.152795246336608e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.63839192991145e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,7.1189075242728e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.638352639740332e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0004571987083181,286.17193603515625,294.1499938964844,294.45623779296875,289.810791015625,295.13201904296875,296.8445739746094,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752933983691,2.9748026264542204e-09,0.0009752903715707,-0.006845359224826,0.0,0.0,0.0,-0.0062875649891793,60.0,7.583359241485596,-0.0,-6.48525855240223e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,9.152795246336608e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.63839192991145e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,7.1189075242728e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.638352639740332e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0004571987083181,286.17193603515625,294.1499938964844,294.45623779296875,289.810791015625,295.13201904296875,296.8445739746094,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752933983691,2.9748026264542204e-09,0.0009752903715707,-0.006845359224826,0.0,0.0,0.0,-0.0062875649891793,60.0,7.583359241485596,-0.0,-6.48525855240223e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.156398300547151e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.642185614211483e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,7.12170876795426e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.642146324040368e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0004573787155095,286.158447265625,294.1499938964844,294.4402770996094,289.8427429199219,295.1201477050781,296.80572509765625,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756732033565,3.019594352338117e-09,0.0009756701765581,-0.006962729152292,0.0,0.0,0.0,-0.0063097537495195,60.0,7.658173084259033,-0.0,-6.4903545649031e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.156398300547151e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.642185614211483e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,7.12170876795426e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.642146324040368e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0004573787155095,286.158447265625,294.1499938964844,294.4402770996094,289.8427429199219,295.1201477050781,296.80572509765625,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756732033565,3.019594352338117e-09,0.0009756701765581,-0.006962729152292,0.0,0.0,0.0,-0.0063097537495195,60.0,7.658173084259033,-0.0,-6.4903545649031e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,9.159502224065363e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,9.645453246776016e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,7.124122203094885e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,9.64541468420066e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0004575337516143,286.1517028808594,294.1499938964844,294.4317932128906,289.8584289550781,295.1141662597656,296.786376953125,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760034154169,3.058212572071284e-09,0.0009760003304108,-0.0070639196783304,0.0,0.0,0.0,-0.0063288980163633,60.0,7.694876194000244,-0.0,-6.494749271723776e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,9.164909715764225e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,9.651147411204876e-05,299.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.128327706595883e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.65110884862952e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0004578038642648,286.1449890136719,294.1499938964844,294.4230041503906,289.8739624023437,295.108154296875,296.7669372558594,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765790309756,3.1255367183291582e-09,0.000976575887762,-0.007240327540785,0.0,0.0,0.0,-0.0063622733578085,60.0,7.731300354003906,-0.0,-6.502414606757156e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.17744473554194e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.664347453508526e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,7.138076762203127e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,9.664308890933172e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0004584300622809,286.1348571777344,294.1499938964844,294.408935546875,289.8970642089844,295.09893798828125,296.7366638183594,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977913965471,3.2816478423569606e-09,0.000977910705842,-0.0076493779197335,0.0,0.0,0.0,-0.0064396634697914,60.0,7.787097930908203,-0.0,-6.520205886317855e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,9.182356734527276e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.669519931776448e-05,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.141897367546335e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.669481369201094e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004586754366755,286.1316833496094,294.1499938964844,294.404296875,289.9042358398437,295.0959777832031,296.72686767578125,284.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784371359273,3.34282579395051e-09,0.0009784338762983,-0.0078096780925989,0.0,0.0,0.0,-0.0064699919894337,60.0,7.804900169372559,-0.0,-6.527184837068489e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.203221998177467e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,9.691491140984e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.15812566340901e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,9.691454033600166e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0004597177321556,286.118408203125,294.1499938964844,294.3838806152344,289.93341064453125,295.08367919921875,296.6860046386719,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.6027021366180634e-09,0.0009806560119614,-0.0084906090050935,0.0,0.0,0.0,-0.0065988237038254,60.0,7.87900447845459,-0.0,-6.556871312568546e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.203221998177467e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,9.691491140984e-05,299.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.15812566340901e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,9.691454033600166e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,0.0004597177321556,286.118408203125,294.1499938964844,294.3838806152344,289.93341064453125,295.08367919921875,296.6860046386719,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.6027021366180634e-09,0.0009806560119614,-0.0084906090050935,0.0,0.0,0.0,-0.0065988237038254,60.0,7.87900447845459,-0.0,-6.556871312568546e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.225888788932934e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.715359919937328e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,7.175754581112415e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.715322812553497e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004608500166796,286.1051940917969,294.1499938964844,294.36163330078125,289.96124267578125,295.0711669921875,296.6429443359375,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830738417804,3.8850207495499944e-09,0.0009830698836594,-0.0092303296551108,0.0,0.0,0.0,-0.0067387800663709,60.0,7.951929092407227,-0.0,-6.589198164874689e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.225888788932934e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.715359919937328e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,7.175754581112415e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.715322812553497e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004608500166796,286.1051940917969,294.1499938964844,294.36163330078125,289.96124267578125,295.0711669921875,296.6429443359375,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830738417804,3.8850207495499944e-09,0.0009830698836594,-0.0092303296551108,0.0,0.0,0.0,-0.0067387800663709,60.0,7.951929092407227,-0.0,-6.589198164874689e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.245391993317752e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.735897765494884e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,7.190922769950703e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.735860658111052e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004618242674041,286.09210205078125,294.1499938964844,294.3373107910156,289.98748779296875,295.0583801269531,296.6024169921875,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851545328274,4.127931330089041e-09,0.0009851504582911,-0.0098667796701192,0.0,0.0,0.0,-0.0068592187017202,60.0,8.020007133483887,-0.0,-6.6170755985695e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,9.245391993317752e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.735897765494884e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,7.190922769950703e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.735860658111052e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004618242674041,286.09210205078125,294.1499938964844,294.3373107910156,289.98748779296875,295.0583801269531,296.6024169921875,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851545328274,4.127931330089041e-09,0.0009851504582911,-0.0098667796701192,0.0,0.0,0.0,-0.0068592187017202,60.0,8.020007133483887,-0.0,-6.6170755985695e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.255243639927356e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.746271098265424e-05,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,7.1985850809142e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,9.746233990881592e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0004623163549695,286.0855712890625,294.1499938964844,294.3243408203125,289.9999694824219,295.05194091796875,296.5818786621094,284.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862075094133,4.250630070146144e-09,0.0009862032020464,-0.0101882563903927,0.0,0.0,0.0,-0.006920063868165,60.0,8.053943634033203,-0.0,-6.631179161331603e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.257587953470647e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.748739830683915e-05,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.200408435892314e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.748703450895846e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0004624334978871,286.0791320800781,294.1499938964844,294.31072998046875,290.0119934082031,295.04522705078125,296.5617980957031,284.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864511666819,4.2797907440217395e-09,0.000986446859315,-0.0102646648883819,0.0,0.0,0.0,-0.0069344914518296,60.0,8.079475402832031,-0.0,-6.634534344129861e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.26105713006109e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.752392361406236e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,7.203105633379892e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.752355981618166e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0004626068111974,286.0663146972656,294.1499938964844,294.2817077636719,290.03448486328125,295.0316162109375,296.5231018066406,284.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868285851553,4.322931790312623e-09,0.000986824161373,-0.0103776883333921,0.0,0.0,0.0,-0.0069559207186102,60.0,8.128813743591309,-0.0,-6.63949677459641e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.26105713006109e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.752392361406236e-05,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,7.203105633379892e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,9.752355981618166e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0004626068111974,286.0663146972656,294.1499938964844,294.2817077636719,290.03448486328125,295.0316162109375,296.5231018066406,284.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868285851553,4.322931790312623e-09,0.000986824161373,-0.0103776883333921,0.0,0.0,0.0,-0.0069559207186102,60.0,8.128813743591309,-0.0,-6.63949677459641e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.25860003917478e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,9.749804303282872e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.201193511718884e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.7497679234948e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004624840803444,286.0536193847656,294.1499938964844,294.25,290.0548095703125,295.0176696777344,296.4848327636719,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865682804957,4.29222657416517e-09,0.0009865639731287,-0.0102972360327839,0.0,0.0,0.0,-0.0069407103583216,60.0,8.171330451965332,-0.0,-6.635963245571477e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.25860003917478e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,9.749804303282872e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.201193511718884e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.7497679234948e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004624840803444,286.0536193847656,294.1499938964844,294.25,290.0548095703125,295.0176696777344,296.4848327636719,284.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865682804957,4.29222657416517e-09,0.0009865639731287,-0.0102972360327839,0.0,0.0,0.0,-0.0069407103583216,60.0,8.171330451965332,-0.0,-6.635963245571477e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.246814443031326e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.737392247188836e-05,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,7.192026532720774e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.737357322592288e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004618953971657,286.0410461425781,294.1499938964844,294.2109375,290.0738525390625,295.0030822753906,296.447021484375,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853094816207,4.145293441837339e-09,0.0009853054070845,-0.0099122626706957,0.0,0.0,0.0,-0.0068678581155836,60.0,8.204789161682129,-0.0,-6.619070092028778e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.246814443031326e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.737392247188836e-05,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,7.192026532720774e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.737357322592288e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004618953971657,286.0410461425781,294.1499938964844,294.2109375,290.0738525390625,295.0030822753906,296.447021484375,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853094816207,4.145293441837339e-09,0.0009853054070845,-0.0099122626706957,0.0,0.0,0.0,-0.0068678581155836,60.0,8.204789161682129,-0.0,-6.619070092028778e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.229381976183504e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.719035006128252e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.178467058110982e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.719000081531703e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004610246687661,286.02862548828125,294.1499938964844,294.1605224609375,290.0926513671875,294.9877624511719,296.4090576171875,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834498632699,3.9280085850634805e-09,0.0009834460215643,-0.009342954494059,0.0,0.0,0.0,-0.006760133896023,60.0,8.230891227722168,-0.0,-6.59412648928992e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.229381976183504e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.719035006128252e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.178467058110982e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.719000081531703e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004610246687661,286.02862548828125,294.1499938964844,294.1605224609375,290.0926513671875,294.9877624511719,296.4090576171875,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834498632699,3.9280085850634805e-09,0.0009834460215643,-0.009342954494059,0.0,0.0,0.0,-0.006760133896023,60.0,8.230891227722168,-0.0,-6.59412648928992e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.21991086215712e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.709060395834967e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.171100151026621e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,9.70902619883418e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004605515568982,286.0223999023437,294.1499938964844,294.1312866210937,290.1018371582031,294.980224609375,296.38970947265625,284.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824397275224,3.809953241784569e-09,0.0009824358858168,-0.009033634327352,0.0,0.0,0.0,-0.0067016058601439,60.0,8.244122505187988,-0.0,-6.58059420288737e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.208256960846484e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.696788038127124e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,7.162035763030872e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.696753841126338e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0004599694511853,286.0162353515625,294.1499938964844,294.0995178222656,290.11090087890625,294.972412109375,296.3700866699219,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811905911192,3.664705650052724e-09,0.0009811868658289,-0.0086530679836869,0.0,0.0,0.0,-0.0066295652650296,60.0,8.25378131866455,-0.0,-6.563963950156905e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,9.188693366013469e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,9.676186164142564e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,7.146818825276569e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.676151967141776e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.00045899223187,286.00592041015625,294.1499938964844,294.04071044921875,290.12567138671875,294.9589233398437,296.3372497558594,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979108037427,3.420885574811905e-09,0.0009791045449674,-0.0080142095685005,0.0,0.0,0.0,-0.0065087061375379,60.0,8.268210411071777,-0.0,-6.536094332432185e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.18518053367734e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.672487067291512e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.144085975596681e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.672452870290726e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004588167648762,286.00396728515625,294.1499938964844,294.0287780761719,290.12841796875,294.95623779296875,296.3312072753906,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787330636754,3.377105040058836e-09,0.0009787296876311,-0.0078994948416948,0.0,0.0,0.0,-0.0064869998022913,60.0,8.270513534545898,-0.0,-6.53109637482885e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,9.164139919448644e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.65032886597328e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,7.127720164135098e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.650296124164016e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004577657382469,285.9918212890625,294.1499938964844,293.9491271972656,290.1449279785156,294.93896484375,296.2928771972656,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764888091012,3.114862812125807e-09,0.0009764857240952,-0.0072123580612242,0.0,0.0,0.0,-0.006356987170875,60.0,8.284052848815918,-0.0,-6.501198868136271e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,9.164139919448644e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.65032886597328e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,7.127720164135098e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.650296124164016e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004577657382469,285.9918212890625,294.1499938964844,293.9491271972656,290.1449279785156,294.93896484375,296.2928771972656,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764888091012,3.114862812125807e-09,0.0009764857240952,-0.0072123580612242,0.0,0.0,0.0,-0.006356987170875,60.0,8.284052848815918,-0.0,-6.501198868136271e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.148575190920384e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.633938316255808e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.115613698260859e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.633905574446544e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004569883167278,285.9798583984375,294.1499938964844,293.8613586425781,290.16021728515625,294.92047119140625,296.2527770996094,284.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748294833116,2.920860442401363e-09,0.0009748265729285,-0.0067040175199508,0.0,0.0,0.0,-0.0062608104199171,60.0,8.297329902648926,-0.0,-6.479125147507149e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,9.148575190920384e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.633938316255808e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.115613698260859e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.633905574446544e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004569883167278,285.9798583984375,294.1499938964844,293.8613586425781,290.16021728515625,294.92047119140625,296.2527770996094,284.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748294833116,2.920860442401363e-09,0.0009748265729285,-0.0067040175199508,0.0,0.0,0.0,-0.0062608104199171,60.0,8.297329902648926,-0.0,-6.479125147507149e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,9.140020847553389e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.624929953133687e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.108959835022688e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.624897211324424e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.000456561014289,285.9679870605469,294.1499938964844,293.76629638671875,290.1741027832031,294.9007263183594,296.20953369140625,284.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739170782268,2.8141973196227354e-09,0.0009739142260514,-0.0064245285466313,0.0,0.0,0.0,-0.0062079317867755,60.0,8.312156677246094,-0.0,-6.467004709520553e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,9.140020847553389e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.624929953133687e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.108959835022688e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.624897211324424e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.000456561014289,285.9679870605469,294.1499938964844,293.76629638671875,290.1741027832031,294.9007263183594,296.20953369140625,284.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739170782268,2.8141973196227354e-09,0.0009739142260514,-0.0064245285466313,0.0,0.0,0.0,-0.0062079317867755,60.0,8.312156677246094,-0.0,-6.467004709520553e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
