time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.13839539862238e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.62321792030707e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,7.107695273589343e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,9.623185178497806e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004564798437058,285.96209716796875,294.1499938964844,293.7162780761719,290.18048095703125,294.8902893066406,296.1862487792969,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737436193972,2.793904885223241e-09,0.0009737408254295,-0.0063713560812175,0.0,0.0,0.0,-0.0061978721059858,60.0,8.320260047912598,-0.0,-6.464700419428483e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,9.137445886153728e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.622216748539358e-05,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.106956036295742e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.622184734325856e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0004564324044622,285.95623779296875,294.1499938964844,293.6647644042969,290.1864013671875,294.87957763671875,296.1618347167969,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736428037285,2.7820281633950117e-09,0.0009736400097608,-0.0063402350060641,0.0,0.0,0.0,-0.0061919884756207,60.0,8.328530311584473,-0.0,-6.463351809316009e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.1362620878499e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.620970377000047e-05,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.106034900061786e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.620939090382308e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004563733236864,285.9446105957031,294.1499938964844,293.5575866699219,290.1968994140625,294.8570251464844,296.1095275878906,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735149214975,2.767204687614821e-09,0.0009735121857374,-0.0063013937324285,0.0,0.0,0.0,-0.0061846342869102,60.0,8.344381332397461,-0.0,-6.461668533574993e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.1362620878499e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.620970377000047e-05,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.106034900061786e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.620939090382308e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004563733236864,285.9446105957031,294.1499938964844,293.5575866699219,290.1968994140625,294.8570251464844,296.1095275878906,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735149214975,2.767204687614821e-09,0.0009735121857374,-0.0063013937324285,0.0,0.0,0.0,-0.0061846342869102,60.0,8.344381332397461,-0.0,-6.461668533574993e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.13285548449494e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,9.617382602300496e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.1033849962987e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.617351315682754e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0004562031535897,285.9330749511719,294.1499938964844,293.445556640625,290.2054748535156,294.8330993652344,296.0534362792969,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731516474857,2.724680037147209e-09,0.0009731489117257,-0.0061899651773273,0.0,0.0,0.0,-0.0061635547317564,60.0,8.357041358947754,-0.0,-6.456841816770975e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.13285548449494e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,9.617382602300496e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.1033849962987e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.617351315682754e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0004562031535897,285.9330749511719,294.1499938964844,293.445556640625,290.2054748535156,294.8330993652344,296.0534362792969,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731516474857,2.724680037147209e-09,0.0009731489117257,-0.0061899651773273,0.0,0.0,0.0,-0.0061635547317564,60.0,8.357041358947754,-0.0,-6.456841816770975e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,9.124130883719772e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.608194523025304e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.09659798303619e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.608163236407564e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0004557673819363,285.9216613769531,294.1499938964844,293.3295288085937,290.2120361328125,294.80767822265625,295.9949951171875,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722216054797,2.6159023835958806e-09,0.0009722189861349,-0.0059049325063824,0.0,0.0,0.0,-0.0061096302233636,60.0,8.363781929016113,-0.0,-6.444502531621765e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,9.124130883719772e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.608194523025304e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.09659798303619e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.608163236407564e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0004557673819363,285.9216613769531,294.1499938964844,293.3295288085937,290.2120361328125,294.80767822265625,295.9949951171875,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722216054797,2.6159023835958806e-09,0.0009722189861349,-0.0059049325063824,0.0,0.0,0.0,-0.0061096302233636,60.0,8.363781929016113,-0.0,-6.444502531621765e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.109293023357168e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.592568676453084e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,7.085056859068573e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.592538117431104e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0004550262237899,285.910400390625,294.1499938964844,293.2103271484375,290.2165222167969,294.7806701660156,295.9369506835937,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706399287097,2.430958323529353e-09,0.0009706374839879,-0.0054203155450522,0.0,0.0,0.0,-0.006017945241183,60.0,8.362750053405762,-0.0,-6.423550757972407e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.109293023357168e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.592568676453084e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,7.085056859068573e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.592538117431104e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0004550262237899,285.910400390625,294.1499938964844,293.2103271484375,290.2165222167969,294.7806701660156,295.9369506835937,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706399287097,2.430958323529353e-09,0.0009706374839879,-0.0054203155450522,0.0,0.0,0.0,-0.006017945241183,60.0,8.362750053405762,-0.0,-6.423550757972407e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.101793693844228e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.584671352058648e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.079223723849282e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,9.584641520632432e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.000454651628388,285.9048156738281,294.1499938964844,293.1497497558594,290.2179260253906,294.7666015625,295.9067687988281,284.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698419598862,2.337487536863136e-09,0.0009698395733721,-0.0051753874868154,0.0,0.0,0.0,-0.0059716147370636,60.0,8.359935760498047,-0.0,-6.412974329350618e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.087236685445532e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,9.569341636961326e-05,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.067901606205851e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.569311805535108e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,0.0004539244691841,285.8992614746094,294.1499938964844,293.0887145996094,290.2188415527344,294.7521057128906,295.8808898925781,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682879317551,2.156077316683991e-09,0.0009682857780717,-0.0047000274062156,0.0,0.0,0.0,-0.0058816689997911,60.0,8.353160858154297,-0.0,-6.392473039795732e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.060435695573688e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.541118197375908e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,7.047055260045454e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,9.54108836594969e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0004525857220869,285.88916015625,294.1499938964844,292.9754333496094,290.21905517578125,294.7244567871094,295.8396301269531,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654328459873,1.8220904784982395e-09,0.0009654310415498,-0.0038248486816883,0.0,0.0,0.0,-0.0057161031290888,60.0,8.335114479064941,-0.0,-6.354813564257712e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.058208524947986e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,9.538773156236856e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,7.045323582133278e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.53874332481064e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0004524745163507,285.8882751464844,294.1499938964844,292.9655456542969,290.218994140625,294.7220153808594,295.8363952636719,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651955333538,1.794342452399178e-09,0.0009651937289163,-0.0037521375343203,0.0,0.0,0.0,-0.0057023470290005,60.0,8.333321571350098,-0.0,-6.35169001839131e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.032028901856393e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.511203825240956e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,7.024960359558463e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,9.511174721410498e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.000451166764833,285.87744140625,294.1499938964844,292.8416442871094,290.2170104980469,294.6904296875,295.80181884765625,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624050580896,1.4680885396245456e-09,0.0009624035446904,-0.0028972143772989,0.0,0.0,0.0,-0.0055406070314347,60.0,8.30905532836914,-0.0,-6.315019618341466e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.032028901856393e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,9.511203825240956e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,7.024960359558463e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,9.511174721410498e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.000451166764833,285.87744140625,294.1499938964844,292.8416442871094,290.2170104980469,294.6904296875,295.80181884765625,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624050580896,1.4680885396245456e-09,0.0009624035446904,-0.0028972143772989,0.0,0.0,0.0,-0.0055406070314347,60.0,8.30905532836914,-0.0,-6.315019618341466e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.010038775159046e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,9.488046634942292e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,7.007856038399041e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.488018258707598e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004500683862715,285.8655700683594,294.1499938964844,292.7178039550781,290.2129821777344,294.6569519042969,295.7780456542969,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009543668129481,1.1883449779759303e-09,0.0009543656487949,-0.0021698086056858,0.0,0.0,0.0,-0.0053735468536615,60.0,8.285680770874023,-0.0,-6.284299303160878e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.010038775159046e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,9.488046634942292e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,7.007856038399041e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.488018258707598e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004500683862715,285.8655700683594,294.1499938964844,292.7178039550781,290.2129821777344,294.6569519042969,295.7780456542969,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009543668129481,1.1883449779759303e-09,0.0009543656487949,-0.0021698086056858,0.0,0.0,0.0,-0.0053735468536615,60.0,8.285680770874023,-0.0,-6.284299303160878e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.005174069898203e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.482922905590384e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,7.004071812843904e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.48289452935569e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004498253692872,285.8564147949219,294.1499938964844,292.5948486328125,290.2069396972656,294.6293334960937,295.7590026855469,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472443928942,8.205853219145354e-10,0.0006472435779869,-0.0015100877499207,0.0,0.0,0.0,-0.0036632763221859,60.0,7.128700733184815,-0.0,-6.277508646235219e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.005174069898203e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.482922905590384e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,7.004071812843904e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.48289452935569e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004498253692872,285.8564147949219,294.1499938964844,292.5948486328125,290.2069396972656,294.6293334960937,295.7590026855469,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472443928942,8.205853219145354e-10,0.0006472435779869,-0.0015100877499207,0.0,0.0,0.0,-0.0036632763221859,60.0,7.128700733184815,-0.0,-6.277508646235219e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,4.083035673829727e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,4.299651845940389e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,3.175716119585559e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,4.299639113014564e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0002039553219219,285.8766174316406,294.1499938964844,292.5339660644531,290.20318603515625,294.598388671875,295.745849609375,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006157055031508,7.25086712893841e-10,0.0006157047464512,-0.0012905597686767,0.0,0.0,0.0,-0.0034405041951686,60.0,6.499563694000244,-0.0,-1.2905333690582664e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.01782332221046e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,9.496243001194672e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,7.013910362729803e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.496215352555736e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0004504572425503,285.8963928222656,294.1499938964844,292.4736328125,290.1990051269531,294.5633850097656,295.7008056640625,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.247840115567669e-05,3.7105038486195936e-10,4.247803008183837e-05,-0.0009330194443464,0.0,0.0,0.0,-0.0004199182149022,60.0,5.68496561050415,-0.0,-6.295150711821408e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,3.301169999758713e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,3.476305937510915e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,2.567594128777273e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,3.476295751170255e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001648996549192,285.9013366699219,294.1499938964844,292.3549194335937,290.1893615722656,294.5165100097656,295.6856994628906,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515280259307,4.3973022445520366e-10,0.0003515275893732,-0.0008045305730774,0.0,0.0,0.0,-0.0019800942391157,60.0,4.64032793045044,-0.0,-8.43603498168477e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,3.301169999758713e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,3.476305937510915e-05,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,2.567594128777273e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,3.476295751170255e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001648996549192,285.9013366699219,294.1499938964844,292.3549194335937,290.1893615722656,294.5165100097656,295.6856994628906,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515280259307,4.3973022445520366e-10,0.0003515275893732,-0.0008045305730774,0.0,0.0,0.0,-0.0019800942391157,60.0,4.64032793045044,-0.0,-8.43603498168477e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,2.53073394560488e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,2.664996100065764e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,1.9683619029819965e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,2.6649882784113288e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0001264149177586,285.9049987792969,294.1499938964844,292.23956298828125,290.1781311035156,294.5047912597656,295.68310546875,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002783174568321,3.4594879738669704e-10,0.0002783171075861,-0.0006311881006695,0.0,0.0,0.0,-0.0015663612866774,60.0,3.6540873050689697,-0.0,-4.957873667166268e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,2.53073394560488e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,2.664996100065764e-05,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,1.9683619029819965e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,2.6649882784113288e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0001264149177586,285.9049987792969,294.1499938964844,292.23956298828125,290.1781311035156,294.5047912597656,295.68310546875,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002783174568321,3.4594879738669704e-10,0.0002783171075861,-0.0006311881006695,0.0,0.0,0.0,-0.0015663612866774,60.0,3.6540873050689697,-0.0,-4.957873667166268e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.0072902771062218e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,2.1137822841410525e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,1.561236240377184e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,2.1137760995770805e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001002679273369,285.97540283203125,294.1499938964844,292.1283569335937,290.16552734375,294.4462280273437,295.6662292480469,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138690615538,2.6750085480031766e-10,0.0002138687996193,-0.0004893955774605,0.0,0.0,0.0,-0.001204666448757,60.0,3.395972967147827,-0.0,-3.119050573374693e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,2.0072902771062218e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,2.1137822841410525e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,1.561236240377184e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,2.1137760995770805e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001002679273369,285.97540283203125,294.1499938964844,292.1283569335937,290.16552734375,294.4462280273437,295.6662292480469,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138690615538,2.6750085480031766e-10,0.0002138687996193,-0.0004893955774605,0.0,0.0,0.0,-0.001204666448757,60.0,3.395972967147827,-0.0,-3.119050573374693e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,1.464583692722954e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,1.542283825983759e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,1.1391281987016557e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,1.54227927851025e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.315871334867552e-05,285.978515625,294.1499938964844,292.02215576171875,290.1517944335937,294.4408874511719,295.66656494140625,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560601813253,1.9519168226178607e-10,0.0001560599921504,-0.0003571023116819,0.0,0.0,0.0,-0.0008790423162281,60.0,2.505539894104004,-0.0,-1.6604676522646855e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,1.464583692722954e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,1.542283825983759e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,1.1391281987016557e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,1.54227927851025e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,7.315871334867552e-05,285.978515625,294.1499938964844,292.02215576171875,290.1517944335937,294.4408874511719,295.66656494140625,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560601813253,1.9519168226178607e-10,0.0001560599921504,-0.0003571023116819,0.0,0.0,0.0,-0.0008790423162281,60.0,2.505539894104004,-0.0,-1.6604676522646855e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,1.205329772346886e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,1.2692757081822492e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.374849469168112e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,1.269271979253972e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,6.020849468768574e-05,285.9793701171875,294.1499938964844,291.9711608886719,290.14453125,294.4395751953125,295.6668701171875,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284355093957,1.60640112323307e-10,0.0001284353493247,-0.0002938903053291,0.0,0.0,0.0,-0.0007234403165057,60.0,2.2131476402282715,-0.0,-1.1246406028675435e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.671897714724764e-06,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,1.0185017345065717e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.522637133661192e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,1.0184987331740558e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,4.8312951548723504e-05,285.9799194335937,294.1499938964844,291.9217529296875,290.1370849609375,294.43878173828125,295.6671142578125,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001030624116538,1.2890429001988224e-10,0.0001030622806865,-0.0002358292986173,0.0,0.0,0.0,-0.0005805205437354,60.0,1.9532703161239624,-0.0,-7.241447441685978e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,5.753355253546033e-06,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,6.058586222934537e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,4.474861725611845e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,6.058568487787852e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,2.8739093977492303e-05,285.9804992675781,294.1499938964844,291.82794189453125,290.1217041015625,294.4379577636719,295.6673889160156,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.130572728579864e-05,7.667785850706821e-11,6.130564725026488e-05,-0.0001402816997142,0.0,0.0,0.0,-0.000345317472238,60.0,1.511905550956726,-0.0,-2.562385026383396e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,5.753355253546033e-06,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,6.058586222934537e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,4.474861725611845e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,6.058568487787852e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,2.8739093977492303e-05,285.9804992675781,294.1499938964844,291.82794189453125,290.1217041015625,294.4379577636719,295.6673889160156,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.130572728579864e-05,7.667785850706821e-11,6.130564725026488e-05,-0.0001402816997142,0.0,0.0,0.0,-0.000345317472238,60.0,1.511905550956726,-0.0,-2.562385026383396e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,3.040749561478151e-06,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,3.2020693652157206e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,2.36504320128006e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,3.2020600428950274e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,1.5189117220870685e-05,285.9789733886719,294.1499938964844,291.7415771484375,290.1058654785156,294.4383850097656,295.6674194335937,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.240133810322732e-05,4.052575983126694e-11,3.240129808546044e-05,-7.41416442906484e-05,0.0,0.0,0.0,-0.0001825073559302,60.0,1.1383335590362549,-0.0,-7.157532205814832e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,3.040749561478151e-06,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,3.2020693652157206e-06,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,2.36504320128006e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,3.2020600428950274e-06,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,1.5189117220870685e-05,285.9789733886719,294.1499938964844,291.7415771484375,290.1058654785156,294.4383850097656,295.6674194335937,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.240133810322732e-05,4.052575983126694e-11,3.240129808546044e-05,-7.41416442906484e-05,0.0,0.0,0.0,-0.0001825073559302,60.0,1.1383335590362549,-0.0,-7.157532205814832e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.5437698266396185e-06,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,1.6256709614026477e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.2007178611384006e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,1.6256661865554634e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.7114218584029e-06,285.97900390625,294.1499938964844,291.6634826660156,290.0898132324219,294.4383239746094,295.6674194335937,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6450103430543095e-05,2.0574824829977523e-11,1.6450083421659656e-05,-3.764149005291984e-05,0.0,0.0,0.0,-9.265865082852542e-05,60.0,0.9330265522003174,-0.0,-1.8448758146161204e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.5437698266396185e-06,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,1.6256709614026477e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.2007178611384006e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,1.6256661865554634e-06,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,7.7114218584029e-06,285.97900390625,294.1499938964844,291.6634826660156,290.0898132324219,294.4383239746094,295.6674194335937,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6450103430543095e-05,2.0574824829977523e-11,1.6450083421659656e-05,-3.764149005291984e-05,0.0,0.0,0.0,-9.265865082852542e-05,60.0,0.9330265522003174,-0.0,-1.8448758146161204e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,6.56676490962127e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,6.915149697306333e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,5.107518177283055e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,6.915129233675543e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,3.2802229270600947e-06,285.97900390625,294.1499938964844,291.5944519042969,290.0738220214844,294.4383239746094,295.6674194335937,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.997574473643908e-06,8.752102341469392e-12,6.9975658334442414e-06,-1.6011897969292477e-05,0.0,0.0,0.0,-3.941527393180877e-05,60.0,0.7878250479698181,-0.0,-3.3381433468121498e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
