time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,6.56676490962127e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,6.915149697306333e-07,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,5.107518177283055e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,6.915129233675543e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,3.2802229270600947e-06,285.97900390625,294.1499938964844,291.5944519042969,290.0738220214844,294.4383239746094,295.6674194335937,285.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.997574473643908e-06,8.752102341469392e-12,6.9975658334442414e-06,-1.6011897969292477e-05,0.0,0.0,0.0,-3.941527393180877e-05,60.0,0.7878250479698181,-0.0,-3.3381433468121498e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.137441157401554e-07,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.25083809368698e-07,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.6624652232621886e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.2508314145852642e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.0676920965124737e-06,285.97900390625,294.1499938964844,291.5635986328125,290.0659484863281,294.4383239746094,295.6674194335937,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.277898374813958e-06,2.8489734443110093e-12,2.2778954189561773e-06,-5.212152700551087e-06,0.0,0.0,0.0,-1.2830700143240392e-05,60.0,0.7071011066436768,-0.0,-3.5366357737341723e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.7549271547068201e-07,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.848030706241844e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.3649524532866053e-07,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.848025306117052e-07,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.766191967879422e-07,285.97900390625,294.1499938964844,291.53533935546875,290.0581359863281,294.4383239746094,295.6674194335937,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8702326087804977e-06,2.3391375642001218e-12,1.870230335043744e-06,-4.279365384718403e-06,0.0,0.0,0.0,-1.0534451575949788e-05,60.0,0.6734570860862732,-0.0,-2.3840768226777997e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.64074140940329e-08,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.727787157790317e-08,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.276140793038394e-08,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.7277821839911667e-08,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.195812739586472e-08,285.97900390625,294.1499938964844,291.4869079589844,290.0429992675781,294.4383239746094,295.6674194335937,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7487286640971433e-07,2.1871857081544321e-13,1.748726390360389e-07,-4.001237243755895e-07,0.0,0.0,0.0,-9.850191418081522e-07,60.0,0.5878762006759644,-0.0,-2.083926149251312e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.64074140940329e-08,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.727787157790317e-08,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.276140793038394e-08,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.7277821839911667e-08,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.195812739586472e-08,285.97900390625,294.1499938964844,291.4869079589844,290.0429992675781,294.4383239746094,295.6674194335937,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7487286640971433e-07,2.1871857081544321e-13,1.748726390360389e-07,-4.001237243755895e-07,0.0,0.0,0.0,-9.850191418081522e-07,60.0,0.5878762006759644,-0.0,-2.083926149251312e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,6.006569019945118e-09,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,6.325233670168018e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,4.671806941303203e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,6.325215018421204e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,3.00039459943946e-08,285.97900390625,294.1499938964844,291.45001220703125,290.028564453125,294.4383239746094,295.6674194335937,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.459712409423446e-08,8.062573910372003e-14,6.459704593453354e-08,-1.4742356313490745e-07,0.0,0.0,0.0,-3.637542249634862e-07,60.0,0.5340162515640259,-0.0,-2.792897384784371e-16,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,6.006569019945118e-09,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,6.325233670168018e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,4.671806941303203e-09,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,6.325215018421204e-09,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,3.00039459943946e-08,285.97900390625,294.1499938964844,291.45001220703125,290.028564453125,294.4383239746094,295.6674194335937,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.459712409423446e-08,8.062573910372003e-14,6.459704593453354e-08,-1.4742356313490745e-07,0.0,0.0,0.0,-3.637542249634862e-07,60.0,0.5340162515640259,-0.0,-2.792897384784371e-16,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.349618055674796e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.4742714543890543e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.827492823736065e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.4742641269170917e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.1736784877314221e-08,285.97900390625,294.1499938964844,291.4195251464844,290.013671875,294.4383239746094,295.6674194335937,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.54550496237016e-08,3.174678131056402e-14,2.545501764927849e-08,-5.7973252864940163e-08,0.0,0.0,0.0,-1.4332181308418512e-07,60.0,0.4915080666542053,-0.0,-4.2736259877772573e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.349618055674796e-09,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.4742714543890543e-09,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.827492823736065e-09,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.4742641269170917e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.1736784877314221e-08,285.97900390625,294.1499938964844,291.4195251464844,290.013671875,294.4383239746094,295.6674194335937,285.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.54550496237016e-08,3.174678131056402e-14,2.545501764927849e-08,-5.7973252864940163e-08,0.0,0.0,0.0,-1.4332181308418512e-07,60.0,0.4915080666542053,-0.0,-4.2736259877772573e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.90861281913169e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.043429120883843e-09,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,7.706750793090578e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.0434261232816764e-09,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,4.949539000875802e-09,285.97900390625,294.1499938964844,291.3898620605469,289.9969787597656,294.4383239746094,295.6674194335937,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0740087930116717e-08,1.3368655784977684e-14,1.074007460744042e-08,-2.445567837128237e-08,0.0,0.0,0.0,-6.046320777386427e-08,60.0,0.4552050828933716,-0.0,-7.600247964700525e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.90861281913169e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.043429120883843e-09,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,7.706750793090578e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.0434261232816764e-09,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,4.949539000875802e-09,285.97900390625,294.1499938964844,291.3898620605469,289.9969787597656,294.4383239746094,295.6674194335937,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0740087930116717e-08,1.3368655784977684e-14,1.074007460744042e-08,-2.445567837128237e-08,0.0,0.0,0.0,-6.046320777386427e-08,60.0,0.4552050828933716,-0.0,-7.600247964700525e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,6.065923319198419e-10,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,6.387737006008365e-10,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,4.71797212409086e-10,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,6.387718132216942e-10,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,3.0300431053120747e-09,285.97900390625,294.1499938964844,291.3753356933594,289.988037109375,294.4383239746094,295.6674194335937,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.572749455813209e-09,8.206886132320918e-15,6.572741018118222e-09,-1.4968010830784806e-08,0.0,0.0,0.0,-3.70055204257369e-08,60.0,0.438340961933136,-0.0,-2.8483666608243e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,3.65848601413532e-10,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,3.8525785339693636e-10,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,2.845508273452424e-10,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,3.8525671541833607e-10,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,1.8274828317288438e-09,285.97900390625,294.1499938964844,291.3609924316406,289.97869873046875,294.4383239746094,295.6674194335937,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.967334016863333e-09,4.958228058948031e-15,3.967329131882025e-09,-9.032634196159961e-09,0.0,0.0,0.0,-2.233718987554312e-08,60.0,0.4222400784492492,-0.0,-1.0361076169249869e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-1.1768556615332491e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-1.2392909615188684e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,-9.153382912741035e-12,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-1.2392874053357428e-11,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,-5.878615649823615e-11,285.97900390625,294.1499938964844,291.3329772949219,289.95904541015625,294.4383239746094,295.6674194335937,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2701496798772638e-10,-1.451114875318998e-16,-1.270148153320605e-10,2.897920514666197e-10,0.0,0.0,0.0,7.130438461899753e-10,60.0,0.387800931930542,-0.0,-1.0721323996969732e-21,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-1.1768556615332491e-11,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-1.2392909615188684e-11,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,-9.153382912741035e-12,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-1.2392874053357428e-11,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,-5.878615649823615e-11,285.97900390625,294.1499938964844,291.3329772949219,289.95904541015625,294.4383239746094,295.6674194335937,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2701496798772638e-10,-1.451114875318998e-16,-1.270148153320605e-10,2.897920514666197e-10,0.0,0.0,0.0,7.130438461899753e-10,60.0,0.387800931930542,-0.0,-1.0721323996969732e-21,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.3057861328125,289.93817138671875,294.4383239746094,295.6674194335937,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.055243562143483e-12,1.0384229368185534e-17,-2.055253970484339e-12,5.950515687830338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.358938992023468,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.3057861328125,289.93817138671875,294.4383239746094,295.6674194335937,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.055243562143483e-12,1.0384229368185534e-17,-2.055253970484339e-12,5.950515687830338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.358938992023468,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.27947998046875,289.916259765625,294.4383239746094,295.6674194335937,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662373432693397e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.333434134721756,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.27947998046875,289.916259765625,294.4383239746094,295.6674194335937,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662373432693397e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.333434134721756,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2540588378906,289.8935241699219,294.4383239746094,295.6674194335937,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.584321691971598e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3107436597347259,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2540588378906,289.8935241699219,294.4383239746094,295.6674194335937,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.584321691971598e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3107436597347259,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2416687011719,289.88189697265625,294.4383239746094,295.6674194335937,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843215265354753e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3005218803882599,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2295227050781,289.8701171875,294.4383239746094,295.6674194335937,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843213610993528e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2907701134681701,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2059020996094,289.8462219238281,294.4383239746094,295.6674194335937,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2721485793590545,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.2059020996094,289.8462219238281,294.4383239746094,295.6674194335937,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2721485793590545,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.1831970214844,289.822021484375,294.4383239746094,295.6674194335937,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2551839351654053,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.1831970214844,289.822021484375,294.4383239746094,295.6674194335937,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2551839351654053,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.16143798828125,289.7977294921875,294.4383239746094,295.6674194335937,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2396824359893798,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.16143798828125,289.7977294921875,294.4383239746094,295.6674194335937,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2396824359893798,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.1406555175781,289.7734680175781,294.4383239746094,295.6674194335937,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2236962020397186,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.1406555175781,289.7734680175781,294.4383239746094,295.6674194335937,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2236962020397186,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.1306457519531,289.76141357421875,294.4383239746094,295.6674194335937,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.2164143919944763,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.120849609375,289.7494506835937,294.4383239746094,295.6674194335937,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.209447294473648,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,291.10205078125,289.725830078125,294.4383239746094,295.6674194335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.1961160898208618,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,291.10205078125,289.725830078125,294.4383239746094,295.6674194335937,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.1961160898208618,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0842590332031,289.7027893066406,294.4383239746094,295.6674194335937,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1838975697755813,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0842590332031,289.7027893066406,294.4383239746094,295.6674194335937,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1838975697755813,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0675048828125,289.6805419921875,294.4383239746094,295.6674194335937,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1726821810007095,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0675048828125,289.6805419921875,294.4383239746094,295.6674194335937,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1726821810007095,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.0517578125,289.6592102050781,294.43829345703125,295.6674194335937,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1623093485832214,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
