time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142440,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.0517578125,289.6592102050781,294.43829345703125,295.6674194335937,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1623093485832214,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.0443115234375,289.6489562988281,294.4383239746094,295.6674194335937,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1574511080980301,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.037109375,289.6390075683594,294.4383239746094,295.6674194335937,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1527209877967834,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0235290527344,289.6200866699219,294.4383239746094,295.6674194335937,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1435260623693466,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,291.0235290527344,289.6200866699219,294.4383239746094,295.6674194335937,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1435260623693466,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.01104736328125,289.6026611328125,294.4383239746094,295.6674194335937,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1348927915096283,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,291.01104736328125,289.6026611328125,294.4383239746094,295.6674194335937,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1348927915096283,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9996643066406,289.5868530273437,294.4383239746094,295.6674194335937,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1267615556716919,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9996643066406,289.5868530273437,294.4383239746094,295.6674194335937,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1267615556716919,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.9894104003906,289.5729064941406,294.4383239746094,295.6674194335937,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1191151961684227,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.9894104003906,289.5729064941406,294.4383239746094,295.6674194335937,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1191151961684227,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.9847106933594,289.566650390625,294.4383239746094,295.6674194335937,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1155271679162979,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.9803161621094,289.5609130859375,294.43829345703125,295.6674194335937,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.1120310053229332,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9723815917969,289.5511169433594,294.43829345703125,295.6674194335937,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.1052285432815551,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9723815917969,289.5511169433594,294.43829345703125,295.6674194335937,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.1052285432815551,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9656066894531,289.5436706542969,294.43829345703125,295.6674194335937,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0988577678799629,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9656066894531,289.5436706542969,294.43829345703125,295.6674194335937,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0988577678799629,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.96002197265625,289.5387268066406,294.43829345703125,295.6674194335937,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0928904712200164,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.96002197265625,289.5387268066406,294.43829345703125,295.6674194335937,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0928904712200164,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9556579589844,289.5364990234375,294.43829345703125,295.6674194335937,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0872785449028015,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9556579589844,289.5364990234375,294.43829345703125,295.6674194335937,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0872785449028015,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9539489746094,289.5364685058594,294.43829345703125,295.6674194335937,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703694711435434e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0846521854400634,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9525146484375,289.53717041015625,294.43829345703125,295.6674194335937,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0820741951465606,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9506225585937,289.5408630371094,294.43829345703125,295.6674194335937,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0770753249526023,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.9506225585937,289.5408630371094,294.43829345703125,295.6674194335937,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0770753249526023,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5477905273437,294.43829345703125,295.6674194335937,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0724095925688743,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5477905273437,294.43829345703125,295.6674194335937,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0724095925688743,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.55670166015625,294.43829345703125,295.6674194335937,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0680423155426979,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.55670166015625,294.43829345703125,295.6674194335937,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0680423155426979,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.566162109375,294.43829345703125,295.6674194335937,285.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0640512481331825,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.566162109375,294.43829345703125,295.6674194335937,285.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0640512481331825,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5710754394531,294.43829345703125,295.6674194335937,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0622048527002334,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.5761108398437,294.43829345703125,295.6674194335937,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0604068674147129,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5865478515625,294.43829345703125,295.6674194335937,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0569339469075202,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5865478515625,294.43829345703125,295.6674194335937,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0569339469075202,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.597412109375,294.43829345703125,295.6674194335937,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0536770559847354,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.597412109375,294.43829345703125,295.6674194335937,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0536770559847354,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6086730957031,294.43829345703125,295.6674194335937,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.050640981644392,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6086730957031,294.43829345703125,295.6674194335937,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.050640981644392,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6202392578125,294.43829345703125,295.6674194335937,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0477917827665805,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
