time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6202392578125,294.43829345703125,295.6674194335937,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0477917827665805,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6261291503906,294.43829345703125,295.6674194335937,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0464573986828327,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6321105957031,294.43829345703125,295.6674194335937,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0451614148914814,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6441955566406,294.43829345703125,295.6674194335937,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0426394194364547,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6441955566406,294.43829345703125,295.6674194335937,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0426394194364547,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6565246582031,294.43829345703125,295.6674194335937,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.040279921144247,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6565246582031,294.43829345703125,295.6674194335937,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.040279921144247,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.66900634765625,294.43829345703125,295.6674194335937,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0380728170275688,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.66900634765625,294.43829345703125,295.6674194335937,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237425987401e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0380728170275688,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6815795898437,294.43829345703125,295.6674194335937,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662373432693397e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0360111035406589,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6815795898437,294.43829345703125,295.6674194335937,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662373432693397e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0360111035406589,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.6878967285156,294.43829345703125,295.6674194335937,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369305707421e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0350537709891796,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6942443847656,294.43829345703125,295.6674194335937,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662373432693397e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0341219045221805,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.7069091796875,294.43829345703125,295.6674194335937,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280786893527842e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0323407426476478,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.7069091796875,294.43829345703125,295.6674194335937,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280786893527842e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0323407426476478,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7195739746094,294.43829345703125,295.6674194335937,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843215265354753e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306260995566844,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7195739746094,294.43829345703125,295.6674194335937,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843215265354753e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306260995566844,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.732177734375,294.43829345703125,295.6674194335937,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0291448645293712,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.732177734375,294.43829345703125,295.6674194335937,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0291448645293712,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7446594238281,294.43829345703125,295.6674194335937,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375087054622e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0277239996939897,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7446594238281,294.43829345703125,295.6674194335937,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375087054622e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0277239996939897,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7508544921875,294.43829345703125,295.6674194335937,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375087054622e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.026993166655302,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.75701904296875,294.43829345703125,295.6674194335937,285.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703694711435434e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262716021388769,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7691650390625,294.43829345703125,295.6674194335937,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843213610993528e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0248325746506452,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7691650390625,294.43829345703125,295.6674194335937,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843213610993528e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0248325746506452,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.78106689453125,294.43829345703125,295.6674194335937,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0234580300748348,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.78106689453125,294.43829345703125,295.6674194335937,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0234580300748348,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.792724609375,294.43829345703125,295.6674194335937,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0221617799252271,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.792724609375,294.43829345703125,295.6674194335937,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0221617799252271,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8040466308594,294.43829345703125,295.6674194335937,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0209290254861116,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8040466308594,294.43829345703125,295.6674194335937,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0209290254861116,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8095703125,294.43829345703125,295.6674194335937,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843213610993528e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0203581061214208,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8149719238281,294.43829345703125,295.6674194335937,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843213610993528e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0197783093899488,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8255310058594,294.43829345703125,295.6674194335937,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0186491422355175,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8255310058594,294.43829345703125,295.6674194335937,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0186491422355175,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8356018066406,294.43829345703125,295.6674194335937,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0176073536276817,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8356018066406,294.43829345703125,295.6674194335937,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0176073536276817,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,5.1167636750879e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,5.388221878226129e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.979731854394236e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,5.388206157294628e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,2.555919885460778e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.84521484375,294.43829345703125,295.6674194335937,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.222215250355375e-12,1.223947057786948e-17,-2.2222273934197068e-12,9.060858617224169e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166086629033088,-0.0,-2.0267154052839512e-24,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,5.1167636750879e-13,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,5.388221878226129e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.979731854394236e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,5.388206157294628e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,2.555919885460778e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.84521484375,294.43829345703125,295.6674194335937,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.222215250355375e-12,1.223947057786948e-17,-2.2222273934197068e-12,9.060858617224169e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166086629033088,-0.0,-2.0267154052839512e-24,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.854248046875,294.43829345703125,295.6674194335937,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0156904552131891,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.854248046875,294.43829345703125,295.6674194335937,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0156904552131891,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
