time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.85858154296875,294.43829345703125,295.6674194335937,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.570369636579666e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0152543531730771,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8627319335937,294.43829345703125,295.6674194335937,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662376741415849e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0148076256737113,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8705749511719,294.43829345703125,295.6674194335937,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0139509858563542,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8705749511719,294.43829345703125,295.6674194335937,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0139509858563542,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.87774658203125,294.43829345703125,295.6674194335937,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0131439995020627,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.87774658203125,294.43829345703125,295.6674194335937,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0131439995020627,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8829650878906,294.43829345703125,295.6674194335937,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0123662957921624,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8829650878906,294.43829345703125,295.6674194335937,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0123662957921624,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.88507080078125,294.43829345703125,295.6674194335937,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0116188768297433,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.88507080078125,294.43829345703125,295.6674194335937,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0116188768297433,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8850402832031,294.43829345703125,295.6674194335937,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0112726977095007,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8843078613281,294.43829345703125,295.6674194335937,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0109352795407176,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8808288574219,294.43829345703125,295.6674194335937,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0102735571563243,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8808288574219,294.43829345703125,295.6674194335937,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0102735571563243,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8778076171875,294.43829345703125,295.6674194335937,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0099278353154659,-0.0,-4.843753616229708e-35,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8749084472656,294.43829345703125,295.6674194335937,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0096562216058373,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8667297363281,294.43829345703125,295.6674194335937,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0090826461091637,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.8667297363281,294.43829345703125,295.6674194335937,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0090826461091637,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.85650634765625,294.43829345703125,295.6674194335937,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0085348030552268,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.85650634765625,294.43829345703125,295.6674194335937,285.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0085348030552268,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.8507080078125,294.43829345703125,295.6674194335937,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843211956632306e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082812188193202,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.844482421875,294.43829345703125,295.6674194335937,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080279326066374,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.830810546875,294.43829345703125,295.6674194335937,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843211956632306e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075408648699522,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.830810546875,294.43829345703125,295.6674194335937,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843211956632306e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075408648699522,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.81573486328125,294.43829345703125,295.6674194335937,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280791856611517e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0070905438624322,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.81573486328125,294.43829345703125,295.6674194335937,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280791856611517e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0070905438624322,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7994689941406,294.43829345703125,295.6674194335937,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0066819884814321,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7994689941406,294.43829345703125,295.6674194335937,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0066819884814321,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7822265625,294.43829345703125,295.6674194335937,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0062982374802231,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7822265625,294.43829345703125,295.6674194335937,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0062982374802231,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.7732849121094,294.43829345703125,295.6674194335937,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.002624612644336e-13,1.3043965762123241e-17,6.002494508383638e-13,1.613535043423764e-12,0.0,0.0,0.0,0.0,60.0,0.0061214566230773,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7641906738281,294.43829345703125,295.6674194335937,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662378395777073e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0059412345290184,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.74560546875,294.43829345703125,295.6674194335937,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056033367291092,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.74560546875,294.43829345703125,295.6674194335937,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056033367291092,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.7335205078125,294.43829345703125,295.6674194335937,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.002624612644336e-13,1.3043964934942628e-17,6.002494508383638e-13,1.613535043423764e-12,0.0,0.0,0.0,0.0,60.0,0.0053956811316311,-0.0,-5.066603130897151e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7266845703125,294.43829345703125,295.6674194335937,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,2.110900863827592e-12,1.1002645310561816e-17,-2.110911922689751e-12,4.26903911526777e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0052788867615163,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7076110839844,294.43829345703125,295.6674194335937,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.110900863827592e-12,1.1002644483381205e-17,-2.110911922689751e-12,4.26903911526777e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049962098710238,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.7076110839844,294.43829345703125,295.6674194335937,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.110900863827592e-12,1.1002644483381205e-17,-2.110911922689751e-12,4.26903911526777e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049962098710238,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6886291503906,294.43829345703125,295.6674194335937,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0047398055903613,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6886291503906,294.43829345703125,295.6674194335937,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0047398055903613,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6792297363281,294.43829345703125,295.6674194335937,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0046215527690947,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
