time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6699523925781,294.43829345703125,295.6674194335937,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0045059891417622,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.6517639160156,294.43829345703125,295.6674194335937,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0042565334588289,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.6517639160156,294.43829345703125,295.6674194335937,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0042565334588289,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.63433837890625,294.43829345703125,295.6674194335937,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0040120538324117,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.63433837890625,294.43829345703125,295.6674194335937,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0040120538324117,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.6178283691406,294.43829345703125,295.6674194335937,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0037789903581142,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.6178283691406,294.43829345703125,295.6674194335937,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0037789903581142,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6025085449219,294.43829345703125,295.6674194335937,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843211956632306e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035581071861088,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.6025085449219,294.43829345703125,295.6674194335937,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2001094482647648e-12,-1.5843211956632306e-17,3.200125277616484e-12,-4.40495166384447e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035581071861088,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5953369140625,294.43829345703125,295.6674194335937,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034486316144466,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.58856201171875,294.43829345703125,295.6674194335937,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0033427150920033,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.5762023925781,294.43829345703125,295.6674194335937,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0031471378169953,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.5762023925781,294.43829345703125,295.6674194335937,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.366237756859646e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0031471378169953,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.56842041015625,294.43829345703125,295.6674194335937,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030177670996636,-0.0,-5.0668565524629525e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,-2.5583818375439493e-13,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,-2.694110939113065e-13,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,-1.989865927197118e-13,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,-2.694103078647314e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,-1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5656433105469,294.43829345703125,295.6674194335937,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.25576848467235e-12,1.5703698020157885e-17,3.2557528721610666e-12,-2.7234456009828097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029674628749489,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5571594238281,294.43829345703125,295.6674194335937,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0027826158329844,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5571594238281,294.43829345703125,295.6674194335937,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.4280790202250292e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0027826158329844,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5509033203125,294.43829345703125,295.6674194335937,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.166557948671266e-12,1.1621057117035037e-17,-2.166569658054729e-12,2.587562542705202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026207622140645,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5509033203125,294.43829345703125,295.6674194335937,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.166557948671266e-12,1.1621057117035037e-17,-2.166569658054729e-12,2.587562542705202e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026207622140645,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.5486755371094,294.43829345703125,295.6674194335937,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0025554697494953,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,0.0,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0,285.9790344238281,294.1499938964844,290.95001220703125,289.547119140625,294.43829345703125,295.6674194335937,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.44605268000542e-13,1.3662375914235236e-17,5.44591607053169e-13,-6.794154946759488e-14,0.0,0.0,0.0,0.0,60.0,0.0024806754663586,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5459899902344,294.43829345703125,295.6674194335937,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0023287611547857,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,2.5583818375439493e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.694110939113065e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.989865927197118e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.694103078647314e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.277959942730389e-12,285.9790344238281,294.1499938964844,290.95001220703125,289.5459899902344,294.43829345703125,295.6674194335937,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.889480747366508e-13,1.428078854788907e-17,4.889338174780822e-13,-1.7494182101215894e-12,0.0,0.0,0.0,0.0,60.0,0.0023287611547857,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.1405266731046027e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.201034605102791e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,8.870821854856104e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.2010311634114146e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,5.6971458661791985e-09,285.9790344238281,294.1499938964844,290.95001220703125,289.5477905273437,294.43829345703125,295.6674194335937,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146434968940412e-08,1.520720601853008e-14,1.2146419869907277e-08,-2.7798286339475453e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0021840969566255,-0.0,-1.0069616185284669e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,1.1405266731046027e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,1.201034605102791e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,8.870821854856104e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,1.2010311634114146e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,5.6971458661791985e-09,285.9790344238281,294.1499938964844,290.95001220703125,289.5477905273437,294.43829345703125,295.6674194335937,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146434968940412e-08,1.520720601853008e-14,1.2146419869907277e-08,-2.7798286339475453e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0021840969566255,-0.0,-1.0069616185284669e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,5.4476650745982624e-08,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,5.736677977097315e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,4.2371009811859046e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,5.7366612793430256e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,2.7212112740926386e-07,285.9790344238281,294.1499938964844,290.9432067871094,289.54803466796875,294.43829345703125,295.6674194335937,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.805274554404605e-07,7.260624393379267e-13,5.805267164760153e-07,-1.3283533917274326e-06,0.0,0.0,0.0,-3.2699317671358585e-06,60.0,0.0048530232161283,-0.0,-2.2973268253012602e-14,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,5.4476650745982624e-08,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,5.736677977097315e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,4.2371009811859046e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,5.7366612793430256e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,2.7212112740926386e-07,285.9790344238281,294.1499938964844,290.9432067871094,289.54803466796875,294.43829345703125,295.6674194335937,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.805274554404605e-07,7.260624393379267e-13,5.805267164760153e-07,-1.3283533917274326e-06,0.0,0.0,0.0,-3.2699317671358585e-06,60.0,0.0048530232161283,-0.0,-2.2973268253012602e-14,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,2.111222840994742e-07,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.223228818820644e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.642073073071515e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.223222281827475e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.054595600180619e-06,285.9790344238281,294.1499938964844,290.92340087890625,289.5423889160156,294.4382629394531,295.6674499511719,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.24957216232724e-06,2.8136523059357765e-12,2.2495692064694595e-06,-5.14758903591428e-06,0.0,0.0,0.0,-1.2671211152337492e-05,60.0,0.0135736316442489,-0.0,-3.4504056512993375e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,2.111222840994742e-07,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,2.223228818820644e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.642073073071515e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,2.223222281827475e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.054595600180619e-06,285.9790344238281,294.1499938964844,290.92340087890625,289.5423889160156,294.4382629394531,295.6674499511719,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.24957216232724e-06,2.8136523059357765e-12,2.2495692064694595e-06,-5.14758903591428e-06,0.0,0.0,0.0,-1.2671211152337492e-05,60.0,0.0135736316442489,-0.0,-3.4504056512993375e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,3.180347505349346e-07,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,3.349073551817128e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,2.473620099863183e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,3.349063604218827e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,1.5886436131040682e-06,285.9790344238281,294.1499938964844,290.9089050292969,289.5374755859375,294.4382629394531,295.6674499511719,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.393279712327057e-06,4.243016962085511e-12,3.393275392227224e-06,-7.761718734400347e-06,0.0,0.0,0.0,-1.911268918775022e-05,60.0,0.0187257807701826,-0.0,-7.829809391991793e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,6.147297995084955e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,6.473428584286012e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,4.781263669428881e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,6.473409257523599e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,3.070691263928893e-06,285.97906494140625,294.1499938964844,290.8914794921875,289.5311889648437,294.4382629394531,295.6674499511719,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.55361327517312e-06,8.196088772949306e-12,6.553605089720804e-06,-1.4994042430771516e-05,0.0,0.0,0.0,-3.691411984618753e-05,60.0,0.0323344767093658,-0.0,-2.92530084357312e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,1.909148750200984e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.010434172916576e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,1.484903350501554e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,2.010428261201014e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.536557627143338e-06,285.9793395996094,294.1499938964844,290.848388671875,289.5147705078125,294.4377746582031,295.66748046875,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0342518837423995e-05,2.5443454634843648e-11,2.0342493371572345e-05,-4.654884833144024e-05,0.0,0.0,0.0,-0.0001145836431533,60.0,0.1008772403001785,-0.0,-2.8215096925521263e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,1.909148750200984e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,2.010434172916576e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,1.484903350501554e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,2.010428261201014e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.536557627143338e-06,285.9793395996094,294.1499938964844,290.848388671875,289.5147705078125,294.4377746582031,295.66748046875,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0342518837423995e-05,2.5443454634843648e-11,2.0342493371572345e-05,-4.654884833144024e-05,0.0,0.0,0.0,-0.0001145836431533,60.0,0.1008772403001785,-0.0,-2.8215096925521263e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,3.3257028917432763e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,3.5021403164137155e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,2.5866750092973234e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,3.502129857224645e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,1.6612511899438687e-05,285.97979736328125,294.1499938964844,290.80645751953125,289.49810791015625,294.4370422363281,295.66754150390625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5436427424428985e-05,4.4322191750101325e-11,3.543638013070449e-05,-8.108746260404587e-05,0.0,0.0,0.0,-0.0001996033242903,60.0,0.1839795410633087,-0.0,-8.561875514123685e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,3.856107014144072e-06,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,4.060683750140015e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,2.999214302690234e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,4.060671926708892e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,1.9261982743046246e-05,285.97998046875,294.1499938964844,290.79498291015625,289.49346923828125,294.4367370605469,295.66754150390625,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.108806388103403e-05,5.139099215623055e-11,4.108801294933073e-05,-9.401982242707164e-05,0.0,0.0,0.0,-0.000231437414186,60.0,0.2136973142623901,-0.0,-1.1510659092550668e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,6.450160526583204e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,6.79235881761997e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,5.016825070924824e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,6.792338808736531e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,3.221976658096537e-05,285.98114013671875,294.1499938964844,290.7322082519531,289.46759033203125,294.43475341796875,295.66748046875,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.87285719322972e-05,8.596239692293395e-11,6.872849189676344e-05,-0.0001572682376718,0.0,0.0,0.0,-0.0003871285589411,60.0,0.3621045053005218,-0.0,-3.220646527246629e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,6.450160526583204e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,6.79235881761997e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,5.016825070924824e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,6.792338808736531e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,3.221976658096537e-05,285.98114013671875,294.1499938964844,290.7322082519531,289.46759033203125,294.43475341796875,295.66748046875,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.87285719322972e-05,8.596239692293395e-11,6.872849189676344e-05,-0.0001572682376718,0.0,0.0,0.0,-0.0003871285589411,60.0,0.3621045053005218,-0.0,-3.220646527246629e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.98866653389996e-06,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,1.0518591807340272e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.76901470089797e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,1.0518560884520411e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,4.989527224097401e-05,285.9830017089844,294.1499938964844,290.6609191894531,289.4374694824219,294.4309997558594,295.6666564941406,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001064326206687,1.3312084767846954e-10,0.0001064324897015,-0.0002435445057926,0.0,0.0,0.0,-0.0005995047977194,60.0,0.5625840425491333,-0.0,-7.723551243010717e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.98866653389996e-06,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,1.0518591807340272e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.76901470089797e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,1.0518560884520411e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,4.989527224097401e-05,285.9830017089844,294.1499938964844,290.6609191894531,289.4374694824219,294.4309997558594,295.6666564941406,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001064326206687,1.3312084767846954e-10,0.0001064324897015,-0.0002435445057926,0.0,0.0,0.0,-0.0005995047977194,60.0,0.5625840425491333,-0.0,-7.723551243010717e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
