time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152100,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,1.1667423677863551e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,1.2286412129469682e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,9.07472349354066e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,1.228637574968161e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,5.8280980738345534e-05,285.98419189453125,294.1499938964844,290.62237548828125,289.4208984375,294.4282531738281,295.6656494140625,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001243207079824,1.5549431187089624e-10,0.0001243205479113,-0.0002844766713678,0.0,0.0,0.0,-0.0007002632482908,60.0,0.6759414672851562,-0.0,-1.0537848371683367e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,1.360941769235069e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,1.4331433703773657e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,1.0585173185972964e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,1.4331391867017372e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,6.79816075717099e-05,285.9853820800781,294.1499938964844,290.58203125,289.4034118652344,294.4259338378906,295.6652526855469,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450130512239,1.8137535917617237e-10,0.0001450128766009,-0.0003318261296954,0.0,0.0,0.0,-0.0008168175118044,60.0,0.7811351418495178,-0.0,-1.433775209669363e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,2.1761759853689e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,2.291627788508777e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.692592559265904e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,2.291621240146924e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001087040946003,285.9894714355469,294.1499938964844,290.4964599609375,289.36578369140625,294.4150695800781,295.65997314453125,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318785846,2.900227558111368e-10,0.0002318782935617,-0.0005305965314619,0.0,0.0,0.0,-0.0013061070349067,60.0,1.1903563737869265,-0.0,-3.6659788538173635e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,2.1761759853689e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,2.291627788508777e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.692592559265904e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,2.291621240146924e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001087040946003,285.9894714355469,294.1499938964844,290.4964599609375,289.36578369140625,294.4150695800781,295.65997314453125,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318785846,2.900227558111368e-10,0.0002318782935617,-0.0005305965314619,0.0,0.0,0.0,-0.0013061070349067,60.0,1.1903563737869265,-0.0,-3.6659788538173635e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,3.7895984860369936e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,3.990646655438468e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,2.947485154436436e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,3.990635013906285e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001892975997179,285.9925537109375,294.1499938964844,290.40509033203125,289.32489013671875,294.3927307128906,295.6393737792969,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004064227687194,5.076795650538202e-10,0.0004064222739543,-0.0009282758692279,0.0,0.0,0.0,-0.0022888665553182,60.0,1.9522656202316284,-0.0,-1.1117016640582731e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,3.7895984860369936e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,3.990646655438468e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,2.947485154436436e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,3.990635013906285e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001892975997179,285.9925537109375,294.1499938964844,290.40509033203125,289.32489013671875,294.3927307128906,295.6393737792969,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004064227687194,5.076795650538202e-10,0.0004064222739543,-0.0009282758692279,0.0,0.0,0.0,-0.0022888665553182,60.0,1.9522656202316284,-0.0,-1.1117016640582731e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,9.002487786347046e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.480093285674228e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,7.001980702625588e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.480065637035295e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0004496912588365,286.0133972167969,294.1499938964844,290.308837890625,289.2810974121094,294.36541748046875,295.6029663085937,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915539852343,8.315666488734053e-10,0.000691553170327,-0.0014946484006941,0.0,0.0,0.0,-0.0038909709546715,60.0,3.3348259925842285,-0.0,-6.273739927564749e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,9.002487786347046e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.480093285674228e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,7.001980702625588e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.480065637035295e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0004496912588365,286.0133972167969,294.1499938964844,290.308837890625,289.2810974121094,294.36541748046875,295.6029663085937,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915539852343,8.315666488734053e-10,0.000691553170327,-0.0014946484006941,0.0,0.0,0.0,-0.0038909709546715,60.0,3.3348259925842285,-0.0,-6.273739927564749e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.011902147904038e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,9.490006050327791e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.00930249877274e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,9.48997912928462e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.000450161518529,286.03497314453125,294.1499938964844,290.2085876464844,289.2347412109375,294.28924560546875,295.5262451171875,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000892995041795,1.149549455625731e-09,0.0008929939358495,-0.0021291866432875,0.0,0.0,0.0,-0.0050474917516112,60.0,4.608234882354736,-0.0,-6.286860099180558e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.011902147904038e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,9.490006050327791e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.00930249877274e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,9.48997912928462e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.000450161518529,286.03497314453125,294.1499938964844,290.2085876464844,289.2347412109375,294.28924560546875,295.5262451171875,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000892995041795,1.149549455625731e-09,0.0008929939358495,-0.0021291866432875,0.0,0.0,0.0,-0.0050474917516112,60.0,4.608234882354736,-0.0,-6.286860099180558e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.017972479341552e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,9.496398706687614e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.014023867668584e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,9.496371785644442e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0004504647804424,286.030029296875,294.1499938964844,290.1572570800781,289.2107238769531,294.25689697265625,295.4855041503906,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008554317755624,1.1868827032301963e-09,0.0008554306114092,-0.0022648987360298,0.0,0.0,0.0,-0.0048755798488855,60.0,4.987515926361084,-0.0,-6.295329768590818e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,9.017655247589572e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.496064012637362e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,7.013777212705463e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,9.496037819189952e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0004504489479586,286.0165405273437,294.1499938964844,290.10528564453125,289.18621826171875,294.2510986328125,295.4399719238281,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599815821275,1.2876519850379964e-09,0.0009599803015589,-0.0024252717848867,0.0,0.0,0.0,-0.0054467315785586,60.0,4.802316188812256,-0.0,-6.294883547752761e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.020194556796925e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.498737927060574e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.015751907601953e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.498711733613165e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0004505758115556,286.00555419921875,294.1499938964844,289.999755859375,289.1358947753906,294.1794128417969,295.3480224609375,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611388668417,1.3201154613895483e-09,0.0009611375280655,-0.0025094610173255,0.0,0.0,0.0,-0.0054672467522323,60.0,5.463682174682617,-0.0,-6.298422050576846e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.020194556796925e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.498737927060574e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.015751907601953e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.498711733613165e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0004505758115556,286.00555419921875,294.1499938964844,289.999755859375,289.1358947753906,294.1794128417969,295.3480224609375,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611388668417,1.3201154613895483e-09,0.0009611375280655,-0.0025094610173255,0.0,0.0,0.0,-0.0054672467522323,60.0,5.463682174682617,-0.0,-6.298422050576846e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,9.02296233107336e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,9.501651948085056e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,7.017903408268467e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,9.501625754637644e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0004507140547502,285.9960327148437,294.1499938964844,289.90582275390625,289.0904541015625,294.1157531738281,295.2619323730469,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614331647753,1.3545378152457484e-09,0.0009614318259991,-0.0025996626354753,0.0,0.0,0.0,-0.0054843113757669,60.0,5.639673709869385,-0.0,-6.302281008174759e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.024827159009874e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.503615729045124e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,7.019353506620973e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.503589535597712e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,0.0004508072161115,285.9947204589844,294.1499938964844,289.8929748535156,289.08416748046875,294.1070556640625,295.24774169921875,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616317111067,1.377761460474857e-09,0.0009616303141228,-0.002660518977791,0.0,0.0,0.0,-0.0054958239197731,60.0,5.654537677764893,-0.0,-6.304885857844057e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.039186261361464e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.51873662415892e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,7.030522101558745e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.518710430711508e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.000451524509117,285.93634033203125,294.1499938964844,289.7857971191406,289.031494140625,294.0214233398437,295.13262939453125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463690316304,1.7401190488541827e-09,0.0011463672854006,-0.0034284156281501,0.0,0.0,0.0,-0.0065884902141988,60.0,6.385533332824707,-0.0,-6.324959400672014e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.039186261361464e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.51873662415892e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,7.030522101558745e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.518710430711508e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.000451524509117,285.93634033203125,294.1499938964844,289.7857971191406,289.031494140625,294.0214233398437,295.13262939453125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463690316304,1.7401190488541827e-09,0.0011463672854006,-0.0034284156281501,0.0,0.0,0.0,-0.0065884902141988,60.0,6.385533332824707,-0.0,-6.324959400672014e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.091546962736174e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.573874558554962e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,7.071246363921091e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,9.573848365107553e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0004541400412563,285.9259033203125,294.1499938964844,289.6791381835937,288.9782409667969,293.97998046875,294.91802978515625,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678670321591,2.208039306950127e-09,0.000967864820268,-0.0048370528966188,0.0,0.0,0.0,-0.0059030791744589,60.0,5.492938995361328,-0.0,-6.398440888233381e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.091546962736174e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.573874558554962e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,7.071246363921091e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,9.573848365107553e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0004541400412563,285.9259033203125,294.1499938964844,289.6791381835937,288.9782409667969,293.97998046875,294.91802978515625,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678670321591,2.208039306950127e-09,0.000967864820268,-0.0048370528966188,0.0,0.0,0.0,-0.0059030791744589,60.0,5.492938995361328,-0.0,-6.398440888233381e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.112230327446014e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,9.59565441007726e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,7.08733350620605e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.595628944225608e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0004551732272375,285.92071533203125,294.1499938964844,289.62628173828125,288.9515686035156,293.9424743652344,294.7880554199219,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709526784718,2.4665847142557595e-09,0.0009709501755423,-0.0055136615410447,0.0,0.0,0.0,-0.00603564735502,60.0,5.581354141235352,-0.0,-6.427583087997847e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,9.130741091212258e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.615147428121418e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,7.101730443537235e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.615121962269768e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0004560978850349,285.91552734375,294.1499938964844,289.57391357421875,288.9248962402344,293.90484619140625,294.64892578125,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972916430328,2.697174039667516e-09,0.0009729137527756,-0.0061178905889391,0.0,0.0,0.0,-0.0061499192379415,60.0,5.634688377380371,-0.0,-6.453720402532781e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.170187695417552e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.656686597736552e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,7.132410974008963e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.656661131884904e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.0004580683307722,285.9052734375,294.1499938964844,289.4709777832031,288.8719177246094,293.828857421875,294.328125,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771173354238,3.188577402113424e-09,0.0009771141922101,-0.0074055111035704,0.0,0.0,0.0,-0.006393521092832,60.0,5.663671016693115,-0.0,-6.509596062187485e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,9.170187695417552e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.656686597736552e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,7.132410974008963e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.656661131884904e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.0004580683307722,285.9052734375,294.1499938964844,289.4709777832031,288.8719177246094,293.828857421875,294.328125,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771173354238,3.188577402113424e-09,0.0009771141922101,-0.0074055111035704,0.0,0.0,0.0,-0.006393521092832,60.0,5.663671016693115,-0.0,-6.509596062187485e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.181927453028038e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.66904844972305e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.141541573219001e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,9.669023711467162e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0004586547729559,285.8951110839844,294.1499938964844,289.3713073730469,288.8197326660156,293.7523193359375,294.0058898925781,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783689165487,3.3347824501817062e-09,0.0009783655405044,-0.0077886027283966,0.0,0.0,0.0,-0.0064660068601369,60.0,5.641049385070801,-0.0,-6.526266815853887e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.181927453028038e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.66904844972305e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,7.141541573219001e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,9.669023711467162e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0004586547729559,285.8951110839844,294.1499938964844,289.3713073730469,288.8197326660156,293.7523193359375,294.0058898925781,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783689165487,3.3347824501817062e-09,0.0009783655405044,-0.0077886027283966,0.0,0.0,0.0,-0.0064660068601369,60.0,5.641049385070801,-0.0,-6.526266815853887e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.182424400933088e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.66957159107551e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.141927198972553e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.669546852819622e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0004586796276271,285.88507080078125,294.1499938964844,289.2757263183594,288.7688293457031,293.6754150390625,293.7041015625,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784216526895,3.340911325366846e-09,0.0009784182766452,-0.0078046615235507,0.0,0.0,0.0,-0.0064690471626818,60.0,5.597040176391602,-0.0,-6.526965989905875e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.182424400933088e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.66957159107551e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.141927198972553e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.669546852819622e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0004586796276271,285.88507080078125,294.1499938964844,289.2757263183594,288.7688293457031,293.6754150390625,293.7041015625,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784216526895,3.340911325366846e-09,0.0009784182766452,-0.0078046615235507,0.0,0.0,0.0,-0.0064690471626818,60.0,5.597040176391602,-0.0,-6.526965989905875e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.163730283034964e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.649885032558814e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,7.127386925276369e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.649860294302924e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0004577458312269,285.8751525878906,294.1499938964844,289.1851806640625,288.7197570800781,293.5984191894531,293.45074462890625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764304268173,3.1079345763629362e-09,0.0009764273418113,-0.0071942033246159,0.0,0.0,0.0,-0.0063535566441714,60.0,5.5386247634887695,-0.0,-6.500409455156841e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.163730283034964e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.649885032558814e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,7.127386925276369e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.649860294302924e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0004577458312269,285.8751525878906,294.1499938964844,289.1851806640625,288.7197570800781,293.5984191894531,293.45074462890625,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764304268173,3.1079345763629362e-09,0.0009764273418113,-0.0071942033246159,0.0,0.0,0.0,-0.0063535566441714,60.0,5.5386247634887695,-0.0,-6.500409455156841e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.156019223155454e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,9.641764336265624e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,7.121389353414997e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.641740325605495e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0004573606420308,285.8702392578125,294.1499938964844,289.14208984375,288.6960144042969,293.5599060058594,293.33135986328125,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975607719738,3.011831672949938e-09,0.0009756046929396,-0.0069423881359398,0.0,0.0,0.0,-0.0063059101812541,60.0,5.507789611816406,-0.0,-6.48947136028255e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.156712621916084e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,9.642494842410088e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,7.121928501874208e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.64247083174996e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0004573953046929,285.8653869628906,294.1499938964844,289.1005859375,288.67291259765625,293.5213317871094,293.2190856933594,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756815852597,3.0204450052195853e-09,0.000975678616669,-0.0069649573415517,0.0,0.0,0.0,-0.0063101812265813,60.0,5.478574275970459,-0.0,-6.490451198715165e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.178225445793942e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.665148536441848e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.138660294003785e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.66512452578172e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0004584699345286,285.855712890625,294.1499938964844,289.0227966308594,288.62890625,293.444091796875,292.9865417480469,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779715910553,3.288408878532323e-09,0.000977968215011,-0.0076670935377478,0.0,0.0,0.0,-0.0064430139027535,60.0,5.428119659423828,-0.0,-6.520976825186153e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.178225445793942e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.665148536441848e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.138660294003785e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.66512452578172e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0004584699345286,285.855712890625,294.1499938964844,289.0227966308594,288.62890625,293.444091796875,292.9865417480469,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779715910553,3.288408878532323e-09,0.000977968215011,-0.0076670935377478,0.0,0.0,0.0,-0.0064430139027535,60.0,5.428119659423828,-0.0,-6.520976825186153e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.221103391610086e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,9.710300219012424e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,7.172008918132633e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,9.71027693594806e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0004606117727234,285.84649658203125,294.1499938964844,288.95538330078125,288.5897216796875,293.3697204589844,292.7411193847656,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825392626225,3.822572480771669e-09,0.0009825354209169,-0.0090667074546217,0.0,0.0,0.0,-0.0067078196443617,60.0,5.392880439758301,-0.0,-6.582040867897376e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,9.223022061632946e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,9.712320752441884e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,7.173501944635063e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.712297469377518e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0004607076116371,285.8461303710937,294.1499938964844,288.9527587890625,288.5881652832031,293.3666076660156,292.7305908203125,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827435715124,3.846476026581058e-09,0.0009827397298067,-0.0091293370351195,0.0,0.0,0.0,-0.0067196693271398,60.0,5.391640663146973,-0.0,-6.584780010143731e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.275552292820066e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.767637675395235e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,7.214357901830226e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.76761439233087e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0004633316129911,285.8365783691406,294.1499938964844,288.8913269042969,288.5512084960937,293.2889404296875,292.4567565917969,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883402381092,4.500898320713986e-09,0.0009883356979116,-0.01084397546947,0.0,0.0,0.0,-0.0070440946146845,60.0,5.364593505859375,-0.0,-6.659994511437618e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.275552292820066e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.767637675395235e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,7.214357901830226e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.76761439233087e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0004633316129911,285.8365783691406,294.1499938964844,288.8913269042969,288.5512084960937,293.2889404296875,292.4567565917969,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883402381092,4.500898320713986e-09,0.0009883356979116,-0.01084397546947,0.0,0.0,0.0,-0.0070440946146845,60.0,5.364593505859375,-0.0,-6.659994511437618e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,9.32206676225178e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.816619422053918e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,7.250535418279469e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.816596138989552e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004656551172956,285.8271179199219,294.1499938964844,288.8394470214844,288.5185546875,293.2113037109375,292.1834411621094,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080372122989729e-09,0.0009932913817465,-0.0123621644452214,0.0,0.0,0.0,-0.007331368047744,60.0,5.342382907867432,-0.0,-6.726951085056498e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
