time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154440,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,9.32206676225178e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.816619422053918e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,7.250535418279469e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.816596138989552e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004656551172956,285.8271179199219,294.1499938964844,288.8394470214844,288.5185546875,293.2113037109375,292.1834411621094,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080372122989729e-09,0.0009932913817465,-0.0123621644452214,0.0,0.0,0.0,-0.007331368047744,60.0,5.342382907867432,-0.0,-6.726951085056498e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.3408212705981e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,9.836368553806096e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,7.265122258104384e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.836345270741732e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.000466591969598,285.8224182128906,294.1499938964844,288.8173522949219,288.5040283203125,293.172607421875,292.05340576171875,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.314011009005526e-09,0.0009952880209311,-0.0129742631688714,0.0,0.0,0.0,-0.0074471863918006,60.0,5.332159042358398,-0.0,-6.75404265848556e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.357133967569098e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.853546362137422e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.277810072991997e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.853523079073057e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0004674068186432,285.8177490234375,294.1499938964844,288.7980041503906,288.49072265625,293.1340026855469,291.9341125488281,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970341343432,5.517224899165285e-09,0.0009970285464078,-0.0135066378861665,0.0,0.0,0.0,-0.0075479429215192,60.0,5.321988582611084,-0.0,-6.777649730338453e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,9.378110553370787e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.87563544185832e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.29412495275028e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.875612886389716e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0004684546438511,285.8084716796875,294.1499938964844,288.76788330078125,288.4682006835937,293.0573425292969,291.7102966308594,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992676787078,5.778519884813704e-09,0.0009992618579417,-0.0141911590471863,0.0,0.0,0.0,-0.0076774726621806,60.0,5.302176475524902,-0.0,-6.808064512142664e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,9.378110553370787e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.87563544185832e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.29412495275028e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.875612886389716e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0004684546438511,285.8084716796875,294.1499938964844,288.76788330078125,288.4682006835937,293.0573425292969,291.7102966308594,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992676787078,5.778519884813704e-09,0.0009992618579417,-0.0141911590471863,0.0,0.0,0.0,-0.0076774726621806,60.0,5.302176475524902,-0.0,-6.808064512142664e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,9.385650628246368e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,9.88357569440268e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.299988646991551e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.883553138934076e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0004688313347287,285.7992858886719,294.1499938964844,288.75,288.4514465332031,292.9815673828125,291.5260925292969,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000722249969,5.8724087814709955e-09,0.0010000664042308,-0.0144371148198843,0.0,0.0,0.0,-0.0077240262180566,60.0,5.282764434814453,-0.0,-6.819009712444314e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,9.385650628246368e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,9.88357569440268e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.299988646991551e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.883553138934076e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0004688313347287,285.7992858886719,294.1499938964844,288.75,288.4514465332031,292.9815673828125,291.5260925292969,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000722249969,5.8724087814709955e-09,0.0010000664042308,-0.0144371148198843,0.0,0.0,0.0,-0.0077240262180566,60.0,5.282764434814453,-0.0,-6.819009712444314e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.37825025175698e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.875781688606368e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.29423263692297e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.875759860733524e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0004684616578742,285.7902526855469,294.1499938964844,288.7410583496094,288.4390563964844,292.90704345703125,291.3735656738281,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992824634537,5.780143030875706e-09,0.0009992766426876,-0.0141954096034169,0.0,0.0,0.0,-0.007678281981498,60.0,5.262950420379639,-0.0,-6.808253516510376e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.37825025175698e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.875781688606368e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.29423263692297e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.875759860733524e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0004684616578742,285.7902526855469,294.1499938964844,288.7410583496094,288.4390563964844,292.90704345703125,291.3735656738281,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992824634537,5.780143030875706e-09,0.0009992766426876,-0.0141954096034169,0.0,0.0,0.0,-0.007678281981498,60.0,5.262950420379639,-0.0,-6.808253516510376e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.356973168905824e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.853375377133489e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,7.277682743733749e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.853353549260646e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0004673988441936,285.7813415527344,294.1499938964844,288.7369384765625,288.4292907714844,292.8338623046875,291.25848388671875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970164392143,5.51498846590448e-09,0.0009970109676942,-0.0135007770732045,0.0,0.0,0.0,-0.0075468416325747,60.0,5.240683555603027,-0.0,-6.777388961154429e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.356973168905824e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,9.853375377133489e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,7.277682743733749e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.853353549260646e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0004673988441936,285.7813415527344,294.1499938964844,288.7369384765625,288.4292907714844,292.8338623046875,291.25848388671875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970164392143,5.51498846590448e-09,0.0009970109676942,-0.0135007770732045,0.0,0.0,0.0,-0.0075468416325747,60.0,5.240683555603027,-0.0,-6.777388961154429e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,9.341103577753528e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.836663957685232e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,7.265339809237048e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,9.83664212981239e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0004666061431635,285.7769470214844,294.1499938964844,288.736572265625,288.4253234863281,292.7978515625,291.21307373046875,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953244589269,5.317232876222988e-09,0.0009953192202374,-0.0129827009513974,0.0,0.0,0.0,-0.0074488017708063,60.0,5.228333473205566,-0.0,-6.754415693421836e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.321999095845968e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,9.816545934882016e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,7.250480121001601e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.816524107009172e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0004656518576666,285.7725830078125,294.1499938964844,288.7373046875,288.42193603515625,292.7622375488281,291.173828125,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932888206094,5.0791806316397015e-09,0.0009932838147506,-0.0123590398579835,0.0,0.0,0.0,-0.0073307901620864,60.0,5.215160846710205,-0.0,-6.726812529223025e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.275756747229023e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.767849405761808e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.214512879727408e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,9.767828305484728e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0004633419448509,285.76397705078125,294.1499938964844,288.7418518066406,288.41680908203125,292.6922912597656,291.1070556640625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883610764518,4.502978434572924e-09,0.0009883566526696,-0.0108494227752089,0.0,0.0,0.0,-0.0070451414212584,60.0,5.186761856079102,-0.0,-6.660233964339568e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.275756747229023e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.767849405761808e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.214512879727408e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,9.767828305484728e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0004633419448509,285.76397705078125,294.1499938964844,288.7418518066406,288.41680908203125,292.6922912597656,291.1070556640625,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883610764518,4.502978434572924e-09,0.0009883566526696,-0.0108494227752089,0.0,0.0,0.0,-0.0070451414212584,60.0,5.186761856079102,-0.0,-6.660233964339568e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.224582754541188e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,9.71396075328812e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.174710481194779e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.71393965301104e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0004607857554219,285.75555419921875,294.1499938964844,288.7502136230469,288.413818359375,292.6240539550781,291.0596618652344,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829084156081,3.865345377107587e-09,0.0009829045739024,-0.0091787744313478,0.0,0.0,0.0,-0.0067290407605469,60.0,5.157108783721924,-0.0,-6.58694219168865e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.224582754541188e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,9.71396075328812e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.174710481194779e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.71393965301104e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0004607857554219,285.75555419921875,294.1499938964844,288.7502136230469,288.413818359375,292.6240539550781,291.0596618652344,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829084156081,3.865345377107587e-09,0.0009829045739024,-0.0091787744313478,0.0,0.0,0.0,-0.0067290407605469,60.0,5.157108783721924,-0.0,-6.58694219168865e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,9.17937431950122e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,9.666352707426996e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.139547960832715e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.666332334745675e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0004585275019053,285.74725341796875,294.1499938964844,288.7620849609375,288.4126892089844,292.5574645996094,291.0243225097656,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780903346836,3.3020339795797327e-09,0.0009780869586393,-0.0077027925290167,0.0,0.0,0.0,-0.0064497799612581,60.0,5.129823207855225,-0.0,-6.52253078214926e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,9.17937431950122e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,9.666352707426996e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.139547960832715e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.666332334745675e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,0.0004585275019053,285.74725341796875,294.1499938964844,288.7620849609375,288.4126892089844,292.5574645996094,291.0243225097656,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780903346836,3.3020339795797327e-09,0.0009780869586393,-0.0077027925290167,0.0,0.0,0.0,-0.0064497799612581,60.0,5.129823207855225,-0.0,-6.52253078214926e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.157583554042505e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.643406519899143e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.122599345166236e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.643386147217824e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.00045743904775,285.73907470703125,294.1499938964844,288.77716064453125,288.4133605957031,292.49249267578125,290.9996643066406,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757672087289,3.030495632216912e-09,0.0009757641819305,-0.0069912928156554,0.0,0.0,0.0,-0.0063151619397103,60.0,5.111917495727539,-0.0,-6.491595172519737e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.157583554042505e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.643406519899143e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.122599345166236e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.643386147217824e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.00045743904775,285.73907470703125,294.1499938964844,288.77716064453125,288.4133605957031,292.49249267578125,290.9996643066406,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757672087289,3.030495632216912e-09,0.0009757641819305,-0.0069912928156554,0.0,0.0,0.0,-0.0063151619397103,60.0,5.111917495727539,-0.0,-6.491595172519737e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.157995373243466e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,9.64384016697295e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,7.12291948730126e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.64381979429163e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0004574596241582,285.73504638671875,294.1499938964844,288.7857666015625,288.4142761230469,292.4606018066406,290.989013671875,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758102241903,3.035601103817953e-09,0.0009758071973919,-0.0070046717301011,0.0,0.0,0.0,-0.0063176895491778,60.0,5.1080732345581055,-0.0,-6.492175685934853e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,9.164006041828544e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,9.650168794905768e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.127594290068373e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,9.650149149820209e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0004577598592732,285.7310485839844,294.1499938964844,288.7950744628906,288.41558837890625,292.42901611328125,290.97906494140625,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764500427991,3.1104605557885634e-09,0.0009764468995854,-0.0072008240967988,0.0,0.0,0.0,-0.006354799028486,60.0,5.107381343841553,-0.0,-6.50069793550756e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,9.182423673337324e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.669563587522134e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.141918467823416e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,9.669543942436576e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0004586798895616,285.7230834960937,294.1499938964844,288.8155212402344,288.4192199707031,292.3667297363281,290.96099853515625,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784119902178,3.339875709329476e-09,0.0009784087305888,-0.0078019485808908,0.0,0.0,0.0,-0.0064685298129916,60.0,5.112610816955566,-0.0,-6.526848039811739e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,9.182423673337324e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.669563587522134e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.141918467823416e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,9.669543942436576e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0004586798895616,285.7230834960937,294.1499938964844,288.8155212402344,288.4192199707031,292.3667297363281,290.96099853515625,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784119902178,3.339875709329476e-09,0.0009784087305888,-0.0078019485808908,0.0,0.0,0.0,-0.0064685298129916,60.0,5.112610816955566,-0.0,-6.526848039811739e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.181785571854562e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,9.668891289038584e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,7.141422247514129e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,9.668871643953024e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0004586480208672,285.7152404785156,294.1499938964844,288.8381652832031,288.4241027832031,292.3060607910156,290.9490051269531,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783465648069,3.331878106749286e-09,0.0009783431887626,-0.0077809900976717,0.0,0.0,0.0,-0.0064645800739526,60.0,5.117924690246582,-0.0,-6.525934992396287e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.181785571854562e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,9.668891289038584e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,7.141422247514129e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,9.668871643953024e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0004586480208672,285.7152404785156,294.1499938964844,288.8381652832031,288.4241027832031,292.3060607910156,290.9490051269531,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783465648069,3.331878106749286e-09,0.0009783431887626,-0.0077809900976717,0.0,0.0,0.0,-0.0064645800739526,60.0,5.117924690246582,-0.0,-6.525934992396287e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.16922654141672e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.65566505328752e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,7.131652819225565e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.655646135797724e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0004580206878017,285.7074890136719,294.1499938964844,288.8627014160156,288.4300842285156,292.2467956542969,290.9411315917969,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097700743936,3.175352647488694e-09,0.000977004179731,-0.0073708556592464,0.0,0.0,0.0,-0.0063869808800518,60.0,5.120213031768799,-0.0,-6.508089001044938e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.16922654141672e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.65566505328752e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,7.131652819225565e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.655646135797724e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0004580206878017,285.7074890136719,294.1499938964844,288.8627014160156,288.4300842285156,292.2467956542969,290.9411315917969,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097700743936,3.175352647488694e-09,0.000977004179731,-0.0073708556592464,0.0,0.0,0.0,-0.0063869808800518,60.0,5.120213031768799,-0.0,-6.508089001044938e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.132603736361487e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.617098839953542e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.103168172761798e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.617079922463744e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004561913083307,285.69989013671875,294.1499938964844,288.8887939453125,288.4369812011719,292.18927001953125,290.9367980957031,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731077007018,2.719023228792139e-09,0.0009731049649417,-0.0061751380562782,0.0,0.0,0.0,-0.006160772871226,60.0,5.115169525146484,-0.0,-6.456199486137848e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.132603736361487e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.617098839953542e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,7.103168172761798e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.617079922463744e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004561913083307,285.69989013671875,294.1499938964844,288.8887939453125,288.4369812011719,292.18927001953125,290.9367980957031,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731077007018,2.719023228792139e-09,0.0009731049649417,-0.0061751380562782,0.0,0.0,0.0,-0.006160772871226,60.0,5.115169525146484,-0.0,-6.456199486137848e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,9.111747203860432e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.595136361895128e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.086946425260976e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.595117444405332e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0004551494785118,285.6961364746094,294.1499938964844,288.9022827148437,288.4407043457031,292.1611633300781,290.9356689453125,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708814322948,2.459146664079981e-09,0.000970878987573,-0.005494178738445,0.0,0.0,0.0,-0.0060319215990602,60.0,5.110700130462647,-0.0,-6.426741805398707e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,9.09179070731625e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,9.574120485922322e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.071424624882638e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.574102296028286e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0004541526432149,285.6924133300781,294.1499938964844,288.91607666015625,288.4446105957031,292.1333312988281,290.93609619140625,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598212622,2.2104937880129683e-09,0.000968757609371,-0.0048426128923892,0.0,0.0,0.0,-0.0059086782857775,60.0,5.105903625488281,-0.0,-6.398618523917321e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.0494126197882e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.529494127491488e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,7.038463081698865e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,9.529475937597454e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0004520357761066,285.6854248046875,294.1499938964844,288.9442749023437,288.45281982421875,292.081787109375,290.93634033203125,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009116698056459,1.6298090654842667e-09,0.0009116681758314,-0.0033731090370565,0.0,0.0,0.0,-0.0053588016889989,60.0,4.961104869842529,-0.0,-6.339102753827319e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.0494126197882e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.529494127491488e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,7.038463081698865e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,9.529475937597454e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0004520357761066,285.6854248046875,294.1499938964844,288.9442749023437,288.45281982421875,292.081787109375,290.93634033203125,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009116698056459,1.6298090654842667e-09,0.0009116681758314,-0.0033731090370565,0.0,0.0,0.0,-0.0053588016889989,60.0,4.961104869842529,-0.0,-6.339102753827319e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.032348316395657e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.51152469497174e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,7.025191007414833e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.511506505077703e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.000451183412224,285.704833984375,294.1499938964844,288.9730224609375,288.46148681640625,292.036865234375,290.93719482421875,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007437517633661,1.250797576624052e-09,0.0007437504827976,-0.0025446098297834,0.0,0.0,0.0,-0.0043431529775261,60.0,4.395208358764648,-0.0,-6.315212885965593e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.032348316395657e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.51152469497174e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,7.025191007414833e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.511506505077703e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.000451183412224,285.704833984375,294.1499938964844,288.9730224609375,288.46148681640625,292.036865234375,290.93719482421875,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007437517633661,1.250797576624052e-09,0.0007437504827976,-0.0025446098297834,0.0,0.0,0.0,-0.0043431529775261,60.0,4.395208358764648,-0.0,-6.315212885965593e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.02746178326197e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.506378410151228e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,7.021389319561422e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,9.506360220257191e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.000450939318398,285.6974182128906,294.1499938964844,289.00201416015625,288.47039794921875,291.99029541015625,290.9388427734375,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007857600576244,1.232470236978144e-09,0.0007857587770558,-0.0024544196203351,0.0,0.0,0.0,-0.0045460113324224,60.0,4.480857849121094,-0.0,-6.308376754304845e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.02746178326197e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.506378410151228e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,7.021389319561422e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,9.506360220257191e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.000450939318398,285.6974182128906,294.1499938964844,289.00201416015625,288.47039794921875,291.99029541015625,290.9388427734375,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007857600576244,1.232470236978144e-09,0.0007857587770558,-0.0024544196203351,0.0,0.0,0.0,-0.0045460113324224,60.0,4.480857849121094,-0.0,-6.308376754304845e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
