time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156780,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,9.025572217069566e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.504388435743748e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,7.019919576123357e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.504370245849714e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004508449637796,285.69091796875,294.1499938964844,289.0309143066406,288.4794311523437,291.9445495605469,290.94122314453125,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007683744770474,1.1916798658972994e-09,0.0007683733128942,-0.00236456701532,0.0,0.0,0.0,-0.0044401539489626,60.0,4.533484935760498,-0.0,-6.305732114242346e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,9.025572217069566e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.504388435743748e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,7.019919576123357e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,9.504370245849714e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0004508449637796,285.69091796875,294.1499938964844,289.0309143066406,288.4794311523437,291.9445495605469,290.94122314453125,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007683744770474,1.1916798658972994e-09,0.0007683733128942,-0.00236456701532,0.0,0.0,0.0,-0.0044401539489626,60.0,4.533484935760498,-0.0,-6.305732114242346e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.016557305585592e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.494894766248764e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,7.012907735770568e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.494877303950489e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.000450394640211,285.6657409667969,294.1499938964844,289.0452575683594,288.48394775390625,291.92022705078125,290.94256591796875,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008967119501903,1.20885679244509e-09,0.0008967107278294,-0.0022813885007053,0.0,0.0,0.0,-0.0050930264405906,60.0,4.7359700202941895,-0.0,-6.293140586421941e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,9.0078501671087e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,9.485725604463369e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.006135274423286e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,9.485707414569332e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0004499596834648,285.65191650390625,294.1499938964844,289.0594177246094,288.4884338378906,291.8948974609375,290.9437866210937,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886615443974,1.1933810606379323e-09,0.0009886602638289,-0.0021487541962414,0.0,0.0,0.0,-0.0055482126772403,60.0,4.981878280639648,-0.0,-6.280989595097708e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,4.372561670606956e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,4.6045304770814255e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,3.400895366212353e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,4.6045217459322885e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0002184179902542,285.66015625,294.1499938964844,289.087158203125,288.4972229003906,291.85595703125,290.9461975097656,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007432902930304,8.6055962356113e-10,0.0007432894199155,-0.0015191349666565,0.0,0.0,0.0,-0.004144380800426,60.0,3.3940670490264893,-0.0,-1.4799854675118242e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,4.372561670606956e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,4.6045304770814255e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,3.400895366212353e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,4.6045217459322885e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0002184179902542,285.66015625,294.1499938964844,289.087158203125,288.4972229003906,291.85595703125,290.9461975097656,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007432902930304,8.6055962356113e-10,0.0007432894199155,-0.0015191349666565,0.0,0.0,0.0,-0.004144380800426,60.0,3.3940670490264893,-0.0,-1.4799854675118242e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,-8.952384087024257e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-9.427316399523988e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,-6.962993938941509e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,-9.427298937225714e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,-0.0004471890861168,285.7955017089844,294.1499938964844,289.1138610839844,288.50567626953125,291.698974609375,290.891357421875,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013604293344542,1.1249319253892054e-09,0.0013604282867163,-0.0015970343956723,0.0,0.0,0.0,-0.0073094139806926,60.0,4.098522186279297,-0.0,-6.203869418186514e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,-8.952384087024257e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-9.427316399523988e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,-6.962993938941509e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,-9.427298937225714e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,-0.0004471890861168,285.7955017089844,294.1499938964844,289.1138610839844,288.50567626953125,291.698974609375,290.891357421875,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013604293344542,1.1249319253892054e-09,0.0013604282867163,-0.0015970343956723,0.0,0.0,0.0,-0.0073094139806926,60.0,4.098522186279297,-0.0,-6.203869418186514e-08,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,2.183410651923623e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,2.299242623848841e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,1.6982152374112047e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,2.2992384401732124e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001090656296582,285.8328857421875,294.1499938964844,289.13916015625,288.5136108398437,291.7169189453125,290.9028015136719,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326551621081,2.909915086668491e-10,0.0002326548710698,-0.0005323668592609,0.0,0.0,0.0,-0.0013104797108098,60.0,2.598313570022583,-0.0,-3.6902501054925084e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,2.183410651923623e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,2.299242623848841e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,1.6982152374112047e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,2.2992384401732124e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001090656296582,285.8328857421875,294.1499938964844,289.13916015625,288.5136108398437,291.7169189453125,290.9028015136719,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326551621081,2.909915086668491e-10,0.0002326548710698,-0.0005323668592609,0.0,0.0,0.0,-0.0013104797108098,60.0,2.598313570022583,-0.0,-3.6902501054925084e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,1.6408801457146183e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,1.7279304302064702e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,1.2762453479808755e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,1.7279271560255438e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.196517592296004e-05,285.837890625,294.1499938964844,289.1627197265625,288.5209045410156,291.7133178710937,290.9082946777344,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318669819738,1.7563955845290022e-10,0.0001318668073508,-0.0003298926749266,0.0,0.0,0.0,-0.0007493359153158,60.0,1.6675775051116943,-0.0,-2.0841965930884503e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,1.6408801457146183e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,1.7279304302064702e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,1.2762453479808755e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,1.7279271560255438e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.196517592296004e-05,285.837890625,294.1499938964844,289.1627197265625,288.5209045410156,291.7133178710937,290.9082946777344,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318669819738,1.7563955845290022e-10,0.0001318668073508,-0.0003298926749266,0.0,0.0,0.0,-0.0007493359153158,60.0,1.6675775051116943,-0.0,-2.0841965930884503e-09,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,1.12749594336492e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,1.18731059046695e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,8.769448868406471e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,1.187308498629136e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,5.632062675431371e-05,285.8301696777344,294.1499938964844,289.1737365722656,288.5242614746094,291.70947265625,290.90838623046875,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197962410515,1.4992009023107042e-10,0.0001197960955323,-0.0002743464719969,0.0,0.0,0.0,-0.0006748302257619,60.0,1.4113277196884155,-0.0,-9.840449566311804e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,9.50998492044164e-06,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,1.0014498002419714e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,7.396685305138817e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,1.0014479812525678e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,4.750423249788582e-05,285.83026123046875,294.1499938964844,289.1842346191406,288.52740478515625,291.7080078125,290.9093322753906,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013321816571,1.2674095106746108e-10,0.0001013320579659,-0.000231872065342,0.0,0.0,0.0,-0.000570775126107,60.0,1.2835034132003784,-0.0,-7.00075053483573e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,6.393850526364986e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,6.733050213370007e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,4.973015165887773e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,6.733037935191533e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,3.1938532629283145e-05,285.8309326171875,294.1499938964844,289.203369140625,288.532958984375,291.7072448730469,290.9106140136719,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.812888022977859e-05,8.521194166943856e-11,6.812879291828722e-05,-0.000155894915224,0.0,0.0,0.0,-0.0003837503609247,60.0,1.0202815532684326,-0.0,-3.1645350229148035e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,6.393850526364986e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,6.733050213370007e-06,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,4.973015165887773e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,6.733037935191533e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,3.1938532629283145e-05,285.8309326171875,294.1499938964844,289.203369140625,288.532958984375,291.7072448730469,290.9106140136719,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.812888022977859e-05,8.521194166943856e-11,6.812879291828722e-05,-0.000155894915224,0.0,0.0,0.0,-0.0003837503609247,60.0,1.0202815532684326,-0.0,-3.1645350229148035e-10,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,3.566982968550292e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,3.7562147099379217e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,2.7743315058614826e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,3.756208116101334e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.7817777916206978e-05,285.8311462402344,294.1499938964844,289.2198181152344,288.53741455078125,291.70703125,290.9110107421875,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.800809281528928e-05,4.753834825788061e-11,3.800804552156478e-05,-8.697110024513677e-05,0.0,0.0,0.0,-0.000214088577195,60.0,0.8071311116218567,-0.0,-9.848884208185638e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,3.566982968550292e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,3.7562147099379217e-06,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,2.7743315058614826e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,3.756208116101334e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.7817777916206978e-05,285.8311462402344,294.1499938964844,289.2198181152344,288.53741455078125,291.70703125,290.9110107421875,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.800809281528928e-05,4.753834825788061e-11,3.800804552156478e-05,-8.697110024513677e-05,0.0,0.0,0.0,-0.000214088577195,60.0,0.8071311116218567,-0.0,-9.848884208185638e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,1.9165570392942755e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.0182321804895764e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.4906617025189917e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.0182285425107693e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,9.573577699484304e-06,285.8311767578125,294.1499938964844,289.23321533203125,288.5406494140625,291.7070007324219,290.9110412597656,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042325468210037e-05,2.5543907267167043e-11,2.042322921624873e-05,-4.673215153161436e-05,0.0,0.0,0.0,-0.000115038070362,60.0,0.6610963940620422,-0.0,-2.8433378915226903e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,1.9165570392942755e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.0182321804895764e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.4906617025189917e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.0182285425107693e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,9.573577699484304e-06,285.8311767578125,294.1499938964844,289.23321533203125,288.5406494140625,291.7070007324219,290.9110412597656,285.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042325468210037e-05,2.5543907267167043e-11,2.042322921624873e-05,-4.673215153161436e-05,0.0,0.0,0.0,-0.000115038070362,60.0,0.6610963940620422,-0.0,-2.8433378915226903e-11,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,8.376552500521939e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,8.8209361592817e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,6.515123232020414e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,8.820920243124419e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,4.184251793049043e-06,285.8311767578125,294.1499938964844,289.2432556152344,288.54248046875,291.7070007324219,290.9110717773437,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.925895599531941e-06,1.1163948238079868e-11,8.92588468559552e-06,-2.042431333393324e-05,0.0,0.0,0.0,-5.027695442549884e-05,60.0,0.5538730025291443,-0.0,-5.431447392539868e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,8.376552500521939e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,8.8209361592817e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,6.515123232020414e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,8.820920243124419e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,4.184251793049043e-06,285.8311767578125,294.1499938964844,289.2432556152344,288.54248046875,291.7070007324219,290.9110717773437,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.925895599531941e-06,1.1163948238079868e-11,8.92588468559552e-06,-2.042431333393324e-05,0.0,0.0,0.0,-5.027695442549884e-05,60.0,0.5538730025291443,-0.0,-5.431447392539868e-12,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.914151480126748e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,3.068749947487959e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,2.266571499376369e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,3.068744263146073e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.4556757150785415e-06,285.8311767578125,294.1499938964844,289.2469177246094,288.5428466796875,291.7070007324219,290.9110717773437,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.105431460426189e-06,3.884025046030359e-12,3.1054275950737065e-06,-7.105765689630061e-06,0.0,0.0,0.0,-1.7491955077275634e-05,60.0,0.4965409934520721,-0.0,-6.573689617823952e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,1.8859763883938285e-07,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,1.986029189993133e-07,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.4668765402348074e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.9860256372794538e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,9.420821243111276e-07,285.8311767578125,294.1499938964844,289.2496337890625,288.54278564453125,291.7070007324219,290.9110717773437,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0119584860367468e-06,2.51586013307048e-12,2.011955984926317e-06,-4.602274202625267e-06,0.0,0.0,0.0,-1.1332405847497284e-05,60.0,0.4627928137779236,-0.0,-2.753324911813904e-13,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.0460037220004785e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.1545462303151908e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.5913428796920925e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.154542322330144e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.0220189494702937e-07,285.8311767578125,294.1499938964844,289.2519836425781,288.5414123535156,291.7070007324219,290.9110717773437,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.180679530283669e-07,2.727275870417767e-13,2.180676830221273e-07,-4.98953454552975e-07,0.0,0.0,0.0,-1.2283126125112176e-06,60.0,0.4021808505058288,-0.0,-3.2403939964230008e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.0460037220004785e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.1545462303151908e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.5913428796920925e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.154542322330144e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.0220189494702937e-07,285.8311767578125,294.1499938964844,289.2519836425781,288.5414123535156,291.7070007324219,290.9110717773437,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.180679530283669e-07,2.727275870417767e-13,2.180676830221273e-07,-4.98953454552975e-07,0.0,0.0,0.0,-1.2283126125112176e-06,60.0,0.4021808505058288,-0.0,-3.2403939964230008e-15,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,6.0570881643684515e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,6.3784222348317615e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,4.71108796418207e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,6.378410688512304e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,3.025634143227762e-08,285.8311767578125,294.1499938964844,289.25,288.5382080078125,291.7070007324219,290.9110717773437,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.511347550031132e-08,8.126518799252484e-14,6.511339023518303e-08,-1.4862095554235566e-07,0.0,0.0,0.0,-3.6667915992438793e-07,60.0,0.362726479768753,-0.0,-2.839963299894148e-16,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,6.0570881643684515e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,6.3784222348317615e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,4.71108796418207e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,6.378410688512304e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,3.025634143227762e-08,285.8311767578125,294.1499938964844,289.25,288.5382080078125,291.7070007324219,290.9110717773437,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.511347550031132e-08,8.126518799252484e-14,6.511339023518303e-08,-1.4862095554235566e-07,0.0,0.0,0.0,-3.6667915992438793e-07,60.0,0.362726479768753,-0.0,-2.839963299894148e-16,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.084354688847156e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.194931569832192e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.6211714193303804e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.1949277950739088e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.0411759454598268e-08,285.8311767578125,294.1499938964844,289.244384765625,288.53271484375,291.7070007324219,290.9110717773437,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582945291560463e-08,2.8152679907894783e-14,2.2582916869851043e-08,-5.1430433245514e-08,0.0,0.0,0.0,-1.2714008335024118e-07,60.0,0.3325321674346924,-0.0,-3.363010313813966e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.084354688847156e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.194931569832192e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.6211714193303804e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.1949277950739088e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.0411759454598268e-08,285.8311767578125,294.1499938964844,289.244384765625,288.53271484375,291.7070007324219,290.9110717773437,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582945291560463e-08,2.8152679907894783e-14,2.2582916869851043e-08,-5.1430433245514e-08,0.0,0.0,0.0,-1.2714008335024118e-07,60.0,0.3325321674346924,-0.0,-3.363010313813966e-17,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,6.838689059485146e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.201487739472157e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,5.319002460701934e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.20147497190737e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,3.4160589912346487e-09,285.8311767578125,294.1499938964844,289.2362060546875,288.5246887207031,291.7070007324219,290.9110717773437,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.408102575823251e-09,9.267922800731963e-15,7.408093249949843e-09,-1.687228845526079e-08,0.0,0.0,0.0,-4.1720340959727764e-08,60.0,0.3062044978141784,-0.0,-3.62018448856946e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,6.838689059485146e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.201487739472157e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,5.319002460701934e-10,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.20147497190737e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,3.4160589912346487e-09,285.8311767578125,294.1499938964844,289.2362060546875,288.5246887207031,291.7070007324219,290.9110717773437,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.408102575823251e-09,9.267922800731963e-15,7.408093249949843e-09,-1.687228845526079e-08,0.0,0.0,0.0,-4.1720340959727764e-08,60.0,0.3062044978141784,-0.0,-3.62018448856946e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,3.9809205931717884e-10,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,4.1921119353638403e-10,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,3.0962840624759725e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,4.1921044413584236e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.9885475488479187e-09,285.8311767578125,294.1499938964844,289.231201171875,288.5198059082031,291.7070007324219,290.9110717773437,285.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3159666951453354e-09,5.380274930411695e-15,4.315961366074816e-09,-9.828283964452568e-09,0.0,0.0,0.0,-2.430169843137265e-08,60.0,0.2945982813835144,-0.0,-1.2267384201230388e-18,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,2.2872383154126647e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,2.408578614332413e-10,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,1.7789704431780962e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.4085741734403143e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,1.142520300589922e-09,285.8311767578125,294.1499938964844,289.22564697265625,288.51434326171875,291.7070007324219,290.9110717773437,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4783568530750703e-09,3.0894025385201605e-15,2.478353744450601e-09,-5.643147282796691e-09,0.0,0.0,0.0,-1.3955286704003813e-08,60.0,0.2835720479488373,-0.0,-4.049559623981381e-19,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,6.754261039354503e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.11258066332654e-11,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,5.253335613741861e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,7.112568173317513e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,3.3738853377762723e-10,285.8307800292969,294.1499938964844,289.212890625,288.5018615722656,291.70709228515625,290.91094970703125,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.344542751752671e-10,9.474723141947024e-16,7.34453331485696e-10,-1.6713138650814583e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.262347936630249,-0.0,-3.531348741675381e-20,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,6.754261039354503e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.11258066332654e-11,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,5.253335613741861e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,7.112568173317513e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,3.3738853377762723e-10,285.8307800292969,294.1499938964844,289.212890625,288.5018615722656,291.70709228515625,290.91094970703125,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.344542751752671e-10,9.474723141947024e-16,7.34453331485696e-10,-1.6713138650814583e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.262347936630249,-0.0,-3.531348741675381e-20,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,2.2258360085625206e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,2.343918635572262e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,1.7312129160784728e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,2.3439144722359195e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,1.1118485993000248e-10,285.83062744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.7071228027344,290.9109191894531,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3715959751591237e-10,2.972204465899653e-16,2.3715931996015627e-10,-5.436477379383571e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2438752800226211,-0.0,-3.835052061762704e-21,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,2.2258360085625206e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,2.343918635572262e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,1.7312129160784728e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,2.3439144722359195e-11,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,1.1118485993000248e-10,285.83062744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.7071228027344,290.9109191894531,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3715959751591237e-10,2.972204465899653e-16,2.3715931996015627e-10,-5.436477379383571e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2438752800226211,-0.0,-3.835052061762704e-21,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
