time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159060,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.210355568500804e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,9.698973395255717e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.1636394732843556e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.698956048020955e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,4.6007527648717066e-11,285.8305969238281,294.1499938964844,289.181640625,288.4712219238281,291.7071533203125,290.910888671875,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.67121036032914e-11,1.2081905906067931e-16,9.671198564209503e-11,-2.2033252999875683e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.227235808968544,-0.0,-6.566557944674438e-22,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.210355568500804e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,9.698973395255717e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.1636394732843556e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.698956048020955e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,4.6007527648717066e-11,285.8305969238281,294.1499938964844,289.181640625,288.4712219238281,291.7071533203125,290.910888671875,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.67121036032914e-11,1.2081905906067931e-16,9.671198564209503e-11,-2.2033252999875683e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.227235808968544,-0.0,-6.566557944674438e-22,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,2.814275288504087e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.963575348666203e-12,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,2.1888899113392535e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,2.963569927655341e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.405785644142954e-11,285.83056640625,294.1499938964844,289.1634826660156,288.4534606933594,291.7071533203125,290.910888671875,285.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.431573081247308e-11,4.2143535338041576e-17,3.4315689179109654e-11,-7.588955158732702e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2121085524559021,-0.0,-6.130814278477656e-23,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,2.814275288504087e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.963575348666203e-12,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,2.1888899113392535e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,2.963569927655341e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.405785644142954e-11,285.83056640625,294.1499938964844,289.1634826660156,288.4534606933594,291.7071533203125,290.910888671875,285.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.431573081247308e-11,4.2143535338041576e-17,3.4315689179109654e-11,-7.588955158732702e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2121085524559021,-0.0,-6.130814278477656e-23,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,1.5350592975568733e-12,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,1.6164956742961698e-12,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.1939399122140593e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,1.6164927469503045e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,7.667921853027337e-12,285.83056640625,294.1499938964844,289.1539001464844,288.4440612792969,291.7071533203125,290.910888671875,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1372143638176407e-11,2.5134374257707602e-17,2.1372117617324268e-11,-4.4115790881482646e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2051773369312286,-0.0,-1.8240437858694656e-23,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,5.11686450588994e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,5.388318914320567e-13,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,3.979799617030017e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,5.388309156501014e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.555973878728968e-12,285.83056640625,294.1499938964844,289.1439514160156,288.434326171875,291.7071533203125,290.910888671875,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.357259617196238e-11,1.5299937928280948e-17,1.3572581426812835e-11,-2.6060417712692182e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.1984975188970565,-0.0,-2.0267154052839512e-24,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1231994628906,288.4139709472656,291.7071533203125,290.910888671875,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.717392271425981e-12,6.083909269424457e-18,5.717386199893815e-12,-9.686522417506892e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1856505274772644,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1231994628906,288.4139709472656,291.7071533203125,290.910888671875,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.717392271425981e-12,6.083909269424457e-18,5.717386199893815e-12,-9.686522417506892e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1856505274772644,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1014099121094,288.39263916015625,291.7071533203125,290.910888671875,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644450118491098e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.172561839222908,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1014099121094,288.39263916015625,291.7071533203125,290.910888671875,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644450118491098e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.172561839222908,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0788269042969,288.3705139160156,291.7071533203125,290.910888671875,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644449601503215e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1604552417993545,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0788269042969,288.3705139160156,291.7071533203125,290.910888671875,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644449601503215e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1604552417993545,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0555725097656,288.3477478027344,291.7071533203125,290.910888671875,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444490845153325e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1493961364030838,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0555725097656,288.3477478027344,291.7071533203125,290.910888671875,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444490845153325e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1493961364030838,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,289.0437927246094,288.336181640625,291.7071533203125,290.910888671875,285.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.8057645845311334e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1442292183637619,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,5.11686450588994e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,5.388318914320567e-13,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,3.979799617030017e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,5.388309156501014e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,2.555973878728968e-12,285.83056640625,294.1499938964844,289.0318908691406,288.3245544433594,291.7071533203125,290.910888671875,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3604404021659864e-12,-6.584617203839293e-19,-2.360439751644683e-12,-3.8533676846152366e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.139272078871727,-0.0,-2.0267154052839512e-24,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.00799560546875,288.3011169433594,291.7071533203125,290.910888671875,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644445982588035e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1299391835927963,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.00799560546875,288.3011169433594,291.7071533203125,290.910888671875,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644445982588035e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1299391835927963,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9840087890625,288.2776184082031,291.7071533203125,290.910888671875,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644445982588035e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1213361024856567,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9840087890625,288.2776184082031,291.7071533203125,290.910888671875,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644445982588035e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1213361024856567,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9601745605469,288.2542724609375,291.7071533203125,290.910888671875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644444948612274e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1133806779980659,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9601745605469,288.2542724609375,291.7071533203125,290.910888671875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644444948612274e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.1133806779980659,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.9366760253906,288.23126220703125,291.7071533203125,290.910888671875,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0326958906070605e-11,-8.637660665836968e-18,-1.0326950232453223e-11,1.2972408737488283e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1060298308730125,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.9366760253906,288.23126220703125,291.7071533203125,290.910888671875,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0326958906070605e-11,-8.637660665836968e-18,-1.0326950232453223e-11,1.2972408737488283e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1060298308730125,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9251403808594,288.2199401855469,291.7071533203125,290.910888671875,285.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,2.249126015638203e-12,-1.895288745450394e-18,-2.249124064074293e-12,3.324419515712829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1026354059576988,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9137268066406,288.208740234375,291.7071533203125,290.910888671875,285.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644441329697094e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0993753299117088,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8914794921875,288.1869506835937,291.7071533203125,290.910888671875,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644440295721324e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0931125059723854,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8914794921875,288.1869506835937,291.7071533203125,290.910888671875,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644440295721324e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0931125059723854,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8701477050781,288.16607666015625,291.7071533203125,290.910888671875,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.087346464395523,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8701477050781,288.16607666015625,291.7071533203125,290.910888671875,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.087346464395523,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8499450683594,288.1462707519531,291.7071533203125,290.910888671875,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644440812709207e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0820389986038208,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8499450683594,288.1462707519531,291.7071533203125,290.910888671875,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644440812709207e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0820389986038208,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8310241699219,288.12774658203125,291.7071533203125,290.910888671875,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241768045946597e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0771246179938316,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8310241699219,288.12774658203125,291.7071533203125,290.910888671875,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241768045946597e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0771246179938316,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8221435546875,288.1190185546875,291.7071533203125,290.910888671875,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424177631775273e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0748261287808418,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8136291503906,288.1106872558594,291.7071533203125,290.910888671875,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424177631775273e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725910887122154,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.79791259765625,288.0953063964844,291.7071533203125,290.910888671875,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828575938041533e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.06824392080307,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.79791259765625,288.0953063964844,291.7071533203125,290.910888671875,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828575938041533e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.06824392080307,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7840881347656,288.0817565917969,291.7071533203125,290.910888671875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382858420984766e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0641626492142677,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7840881347656,288.0817565917969,291.7071533203125,290.910888671875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382858420984766e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0641626492142677,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7723388671875,288.0702209472656,291.7071533203125,290.910888671875,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241780453655778e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0603372566401958,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
