time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7723388671875,288.0702209472656,291.7071533203125,290.910888671875,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241780453655778e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0603372566401958,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7628479003906,288.0609436035156,291.7071533203125,290.910888671875,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424177631775273e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567145757377147,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7628479003906,288.0609436035156,291.7071533203125,290.910888671875,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424177631775273e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567145757377147,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.759033203125,288.05718994140625,291.7071533203125,290.910888671875,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.00622916317439e-12,4.042591299404869e-18,3.0062250432061344e-12,-7.031018562503322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0550100915133953,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7558288574219,288.0540771484375,291.7071533203125,290.910888671875,285.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.805764170940827e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0533495098352432,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7514953613281,288.0498352050781,291.7071533203125,290.910888671875,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644444948612274e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0501218251883983,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7514953613281,288.0498352050781,291.7071533203125,290.910888671875,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644444948612274e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0501218251883983,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.75,288.0483703613281,291.7071533203125,290.910888671875,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0471126213669776,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.75,288.0483703613281,291.7071533203125,290.910888671875,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0471126213669776,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7506103515625,288.0489501953125,291.7071533203125,290.910888671875,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828572836114236e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0442887656390666,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7506103515625,288.0489501953125,291.7071533203125,290.910888671875,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828572836114236e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0442887656390666,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.75250244140625,288.0508117675781,291.7071533203125,290.910888671875,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828583175871893e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0416650958359241,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.75250244140625,288.0508117675781,291.7071533203125,290.910888671875,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828583175871893e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0416650958359241,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.75396728515625,288.05224609375,291.7071533203125,290.910888671875,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.00622916317439e-12,4.0425904722242564e-18,3.0062250432061344e-12,-7.031018562503322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0404443368315696,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7558288574219,288.0540466308594,291.7071533203125,290.910888671875,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424178458955884e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0392438657581806,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7606811523437,288.0588073730469,291.7071533203125,290.910888671875,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382858420984766e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0369085259735584,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7606811523437,288.0588073730469,291.7071533203125,290.910888671875,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382858420984766e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0369085259735584,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7672119140625,288.0652160644531,291.7071533203125,290.910888671875,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424178458955884e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347202308475971,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7672119140625,288.0652160644531,291.7071533203125,290.910888671875,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424178458955884e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347202308475971,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.7713317871094,288.0692443847656,291.7071533203125,290.910888671875,285.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241790793413442e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0336488485336303,-0.0,-7.324068076916184e-36,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.77557373046875,288.0733947753906,291.7071533203125,290.910888671875,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382859351562955e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0326599702239036,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.78582763671875,288.0834655761719,291.7071533203125,290.910888671875,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382860075345991e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0307203214615583,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.78582763671875,288.0834655761719,291.7071533203125,290.910888671875,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.382860075345991e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0307203214615583,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.791748046875,288.0892639160156,291.7071533203125,290.910888671875,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241794929316497e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0298163462430238,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,288.7981872558594,288.0955505371094,291.7071533203125,290.910888671875,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.805766445687512e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0289238076657056,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8127136230469,288.1097717285156,291.7071533203125,290.910888671875,285.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644466662103349e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.027189826592803,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8127136230469,288.1097717285156,291.7071533203125,290.910888671875,285.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644466662103349e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.027189826592803,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8295288085937,288.12628173828125,291.7071533203125,290.910888671875,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424179699726804e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0255757551640272,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8295288085937,288.12628173828125,291.7071533203125,290.910888671875,285.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.424179699726804e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0255757551640272,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.84881591796875,288.1451721191406,291.7071533203125,290.910888671875,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828588345750721e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0240445770323276,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,288.84881591796875,288.1451721191406,291.7071533203125,290.910888671875,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828588345750721e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0240445770323276,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8706970214844,288.1665954589844,291.7071533203125,290.910888671875,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444625262002865e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0226051360368728,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8706970214844,288.1665954589844,291.7071533203125,290.910888671875,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444625262002865e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0226051360368728,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.88262939453125,288.17828369140625,291.7071533203125,290.910888671875,285.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644461492224525e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0219281259924173,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.8952331542969,288.1906433105469,291.7071533203125,290.910888671875,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0212683975696563,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9226379394531,288.2174987792969,291.7071533203125,290.910888671875,285.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644461492224525e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0199956186115741,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9226379394531,288.2174987792969,291.7071533203125,290.910888671875,285.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644461492224525e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0199956186115741,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9529724121094,288.2472229003906,291.7071533203125,290.910888671875,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0188025124371051,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9529724121094,288.2472229003906,291.7071533203125,290.910888671875,285.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0188025124371051,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.97265625,288.2664794921875,291.7071533203125,290.910888671875,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0181266143918037,-0.0,-5.850532631913872e-38,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,288.9864196777344,288.27996826171875,291.7071533203125,290.910888671875,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0176760517060756,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
