time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,289.0230407714844,288.3158569335937,291.7071533203125,290.910888671875,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.805765618506899e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0166180524975061,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,289.0230407714844,288.3158569335937,291.7071533203125,290.910888671875,285.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.805765618506899e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0166180524975061,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0426025390625,288.33502197265625,291.7071533203125,290.910888671875,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644467696079115e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0161146186292171,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.0630187988281,288.35504150390625,291.7071533203125,290.910888671875,285.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644467179091232e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0156247019767761,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.1064758300781,288.3976135253906,291.7071533203125,290.910888671875,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828598685508378e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0146838296204805,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.1064758300781,288.3976135253906,291.7071533203125,290.910888671875,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828598685508378e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0146838296204805,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1535339355469,288.4436950683594,291.7071533203125,290.910888671875,285.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644466145115466e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0137928621843457,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.1535339355469,288.4436950683594,291.7071533203125,290.910888671875,285.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644466145115466e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0137928621843457,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.2043151855469,288.4934387207031,291.7071533203125,290.910888671875,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444620092124075e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.012968810275197,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.2043151855469,288.4934387207031,291.7071533203125,290.910888671875,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444620092124075e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.012968810275197,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.2589111328125,288.5469665527344,291.7071533203125,290.910888671875,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828590413702253e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0121915265917778,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.2589111328125,288.5469665527344,291.7071533203125,290.910888671875,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828590413702253e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0121915265917778,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,-2.55843225294497e-13,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,-2.694159457160284e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,-1.9898998085150085e-13,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,-2.694154578250507e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,-1.2779869393644838e-12,285.83056640625,294.1499938964844,289.2877197265625,288.5751647949219,291.7071533203125,290.910888671875,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.117543549702173e-12,2.805765411711746e-18,3.117540730776525e-12,-3.668064983697317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011830405332148,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.3175354003906,288.6043701171875,291.7071533203125,290.910888671875,285.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644460975236638e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0114665338769555,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.3802490234375,288.6658020019531,291.7071533203125,290.910888671875,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644458390297228e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0107723837718367,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.3802490234375,288.6658020019531,291.7071533203125,290.910888671875,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644458390297228e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0107723837718367,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.4472045898437,288.7314147949219,291.7071533203125,290.910888671875,285.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828588345750721e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0101246917620301,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,2.55843225294497e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,2.694159457160284e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,1.9898998085150085e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,2.694154578250507e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,1.2779869393644838e-12,285.83056640625,294.1499938964844,289.4472045898437,288.7314147949219,291.7071533203125,290.910888671875,285.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828588345750721e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0101246917620301,-0.0,-5.066788513209878e-25,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.4952087402344,288.7784423828125,291.7071533203125,290.910888671875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444454656001545e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0097126578912138,-0.0,-9.748038303864552e-35,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.5185241699219,288.80126953125,291.7071533203125,290.910888671875,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444454656001545e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0095187742263078,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.5943298339844,288.87554931640625,291.7071533203125,290.910888671875,285.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0089442105963826,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.5943298339844,288.87554931640625,291.7071533203125,290.910888671875,285.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0089442105963826,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.63397216796875,288.9143981933594,291.7071533203125,290.910888671875,285.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.6444423636728555e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0086682336404919,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.6747741699219,288.954345703125,291.7071533203125,290.910888671875,285.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.063801975050936e-13,7.644442880660738e-19,4.0637943856357283e-13,-1.0125611286937453e-12,0.0,0.0,0.0,0.0,60.0,0.0084002548828721,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.75994873046875,289.0378112792969,291.7071533203125,290.910888671875,285.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241768045946597e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078931599855422,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0,285.83056640625,294.1499938964844,289.75994873046875,289.0378112792969,291.7071533203125,290.910888671875,285.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.061886248018064e-12,3.4241768045946597e-18,3.0618829954115467e-12,-5.349541989940754e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078931599855422,-0.0,-0.0,0.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.050000000745058,2.55843225294497e-13,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.050000000745058,2.694159457160284e-13,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.050000000745058,1.9898998085150085e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.050000000745058,2.694154578250507e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.0,0.050000000745058,1.2779869393644838e-12,285.83056640625,290.2820129394531,289.8500061035156,289.12603759765625,291.7071533203125,290.910888671875,285.2540588378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828563530332345e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0074061769992113,-0.0,-5.066788513209878e-25,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.050000000745058,2.55843225294497e-13,298.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.050000000745058,2.694159457160284e-13,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.050000000745058,1.9898998085150085e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.050000000745058,2.694154578250507e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.0,0.050000000745058,1.2779869393644838e-12,285.83056640625,290.2820129394531,289.8500061035156,289.12603759765625,291.7071533203125,290.910888671875,285.2540588378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.507230042412019e-13,1.3828563530332345e-18,3.507216218834319e-13,-2.6940377012563133e-12,0.0,0.0,0.0,0.0,60.0,0.0074061769992113,-0.0,-5.066788513209878e-25,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6330367922782898,0.050000000745058,0.0407443046569824,298.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.6330367922782898,0.050000000745058,0.0429057367146015,298.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.6330367922782898,0.050000000745058,0.0316900424659252,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.6330367922782898,0.050000000745058,0.0429057218134403,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.6330367922782898,0.050000000745058,0.2035261392593383,285.3770751953125,290.22418212890625,289.8966369628906,289.1712646484375,295.5087890625,298.5928039550781,285.42779541015625,1.0,0.1097038239240646,0.0467142947018146,0.0467142947018146,1.0,1.0,-0.4340585470199585,2.88079882011516e-05,0.434029757976532,-0.1321756392717361,0.0,0.0,0.0,10.217279434204102,60.0,1325.536865234375,0.0,12.250423431396484,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.6313694715499878,0.050000000745058,0.0452376008033752,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.6313694715499878,0.050000000745058,0.0476373732089996,298.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.6313694715499878,0.050000000745058,0.0351848006248474,298.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.6313694715499878,0.050000000745058,0.0476373732089996,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.6313694715499878,0.050000000745058,0.2259711772203445,286.0624694824219,290.1654663085937,289.9440002441406,289.2161865234375,295.97967529296875,300.4752197265625,286.77056884765625,1.0,0.121087834239006,0.0934285894036293,0.0934285894036293,1.0,1.0,-0.4819998443126678,0.0012807646999135,0.4807190895080566,-0.1426114737987518,0.0,0.0,0.0,12.49856185913086,60.0,2676.690673828125,0.0,16.6800594329834,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.0456803813576698,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.048103641718626,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.0355291850864887,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.048103641718626,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.2281829565763473,288.41217041015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0202941894531,300.5650329589844,288.8406066894531,1.0,0.1405942440032959,0.1868571788072586,0.1868571788072586,1.0,1.0,-0.4867327809333801,0.0214190110564231,0.4653137922286987,-0.1237101331353187,0.0,0.0,0.0,20.016695022583008,60.0,2611.69287109375,0.0,23.18783187866211,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.0456803813576698,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.048103641718626,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.0355291850864887,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.048103641718626,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.570976734161377,0.050000000745058,0.2281829565763473,288.41217041015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0202941894531,300.5650329589844,288.8406066894531,1.0,0.1405942440032959,0.1868571788072586,0.1868571788072586,1.0,1.0,-0.4867327809333801,0.0214190110564231,0.4653137922286987,-0.1237101331353187,0.0,0.0,0.0,20.016695022583008,60.0,2611.69287109375,0.0,23.18783187866211,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.5492580533027649,0.050000000745058,0.0458178222179412,298.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.5492580533027649,0.050000000745058,0.0482483729720115,298.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.5492580533027649,0.050000000745058,0.035636082291603,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.5492580533027649,0.050000000745058,0.0482483729720115,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.5492580533027649,0.050000000745058,0.2288695126771927,289.2146301269531,289.9842529296875,290.0901184082031,289.3493347167969,296.0631103515625,300.6050720214844,289.5888061523437,1.0,0.1489875316619873,0.2335714697837829,0.2335714697837829,1.0,1.0,-0.488197773694992,0.0316088534891605,0.4565889239311218,-0.1139274761080741,0.0,0.0,0.0,23.68090057373047,60.0,2383.389892578125,0.0,26.33653259277344,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.5324372053146362,0.050000000745058,0.0459494031965732,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.5324372053146362,0.050000000745058,0.0483869351446628,298.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.5324372053146362,0.050000000745058,0.0357384271919727,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.5324372053146362,0.050000000745058,0.0483869351446628,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.5324372053146362,0.050000000745058,0.2295267879962921,289.9344177246094,289.9222717285156,290.1401062011719,289.3931884765625,296.0754089355469,300.60986328125,290.27813720703125,1.0,0.1565516889095306,0.3868571817874908,0.3868571817874908,0.9977145791053772,1.0,-0.489605575799942,0.0873474329710006,0.4022581577301025,-0.0587960444390773,0.0,0.0,0.0,27.20686149597168,60.0,2156.210693359375,0.0,29.36860656738281,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0461886748671531,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0486388951539993,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0359245240688324,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0486388951539993,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.2307219803333282,291.1820373535156,289.7960510253906,290.24188232421875,289.47998046875,295.2680053710937,300.53436279296875,291.43878173828125,1.0,0.1693532168865203,0.6934285759925842,0.6934285759925842,0.9931437373161316,1.0,-0.4921492040157318,0.1998977661132812,0.2922514379024505,0.0526618063449859,0.0,0.0,0.0,33.61977005004883,60.0,1578.7451171875,-0.0,34.92435836791992,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0461886748671531,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0486388951539993,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0359245240688324,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.0486388951539993,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5096032619476318,0.050000000745058,0.2307219803333282,291.1820373535156,289.7960510253906,290.24188232421875,289.47998046875,295.2680053710937,300.53436279296875,291.43878173828125,1.0,0.1693532168865203,0.6934285759925842,0.6934285759925842,0.9931437373161316,1.0,-0.4921492040157318,0.1998977661132812,0.2922514379024505,0.0526618063449859,0.0,0.0,0.0,33.61977005004883,60.0,1578.7451171875,-0.0,34.92435836791992,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958251953125,0.5018666982650757,0.050000000745058,0.0462939701974391,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958251953125,0.5018666982650757,0.050000000745058,0.048749778419733,298.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958251953125,0.5018666982650757,0.050000000745058,0.0360064208507537,298.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958251953125,0.5018666982650757,0.050000000745058,0.048749778419733,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958251953125,0.5018666982650757,0.050000000745058,0.2312479615211486,291.63885498046875,289.7325744628906,290.2930908203125,289.52252197265625,294.99639892578125,300.5045471191406,291.83544921875,1.0,0.1746793687343597,0.8451533317565918,0.8451533317565918,0.990881621837616,1.0,-0.4932722151279449,0.2120798677206039,0.2811923623085022,0.0645190104842186,0.0,0.0,0.0,36.43705368041992,60.0,1276.8797607421875,-0.0,37.39499282836914,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478292764994915e-21,3.2391463824974568e-21,3.2391463824974568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.4955012202262878,0.050000000745058,0.046392410993576,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.4955012202262878,0.050000000745058,0.0488534420728683,298.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.4955012202262878,0.050000000745058,0.036082986742258,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.4955012202262878,0.050000000745058,0.0488534420728683,298.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.4955012202262878,0.050000000745058,0.2317396998405456,292.01678466796875,289.6670837402344,290.3459167480469,289.5656433105469,294.9288330078125,300.4837951660156,292.1912536621094,1.0,0.1795061379671096,1.0,1.0,0.9885729551315308,1.0,-0.494320809841156,0.2159168869256973,0.2784039080142975,0.0680872648954391,1.0,1.0,0.0,39.06991958618164,60.0,1073.4425048828125,-0.0,39.71612548828125,1.0,281.2810363769531,283.7385559082031,293.7166748046875,295.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,0.0023471135646104,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011290117399767,1.0,0.0,0.0,9.70390789944986e-09,9.849719262433613e-09,2.0316451299073887e-10,5.672445695381612e-07,5.60919204417587e-07,6.325389545480675e-09,0.0,0.0,-0.0,3.807972825597972e-05,0.0,4.875773743084899e-11,4.611629833561892e-08,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
