time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.4884299039840698,0.050000000745058,0.046513844281435,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.4884299039840698,0.050000000745058,0.0489813163876533,298.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.4884299039840698,0.050000000745058,0.0361774340271949,298.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.4884299039840698,0.050000000745058,0.0489813163876533,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.4884299039840698,0.050000000745058,0.2323462814092636,288.9779663085937,289.5754089355469,290.4198303222656,289.62481689453125,294.7851867675781,300.46142578125,287.0510559082031,1.0,0.1852817088365554,1.0,1.0,0.7122334241867065,1.0,-0.4956147372722626,0.2300819158554077,0.2655328214168548,0.0818773955106735,0.0999999791383743,0.0999999791383743,0.0,42.318885803222656,60.0,10223.7041015625,-0.0,42.59689712524414,1.0,281.9931945800781,286.8207092285156,294.9805603027344,296.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,3918.589111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794551789760589,1.0,0.0,0.0,0.8023998737335205,0.8024021983146667,4.538128806075292e-08,4.2611002922058105,4.261090755462647,9.827032044995576e-06,0.0,0.0,-0.0,4864.75146484375,0.0,20.16912078857422,1894.7744140625,0.0,240.945053100586,0.2158815711736679,1.0,0.0,3.0,1.0,0.0
18166320,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.4858363568782806,0.050000000745058,0.0465608648955822,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.4858363568782806,0.050000000745058,0.0490308329463005,298.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.4858363568782806,0.050000000745058,0.0362140052020549,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.4858363568782806,0.050000000745058,0.0490308329463005,298.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.4858363568782806,0.050000000745058,0.2325811684131622,287.0917358398437,289.1657409667969,290.45196533203125,289.650146484375,294.48828125,300.4464111328125,286.4701538085937,1.0,0.1874779313802719,1.0,1.0,0.5931437611579895,1.0,-0.4961157143115997,0.2560389041900635,0.240076795220375,0.1075977087020874,5.551115123125783e-17,5.551115123125783e-17,0.0,43.579689025878906,48.0,4376.05322265625,-0.0,43.72188568115234,1.0,282.1041564941406,286.1491394042969,294.5478820800781,295.40887451171875,293.1499938964844,293.1499938964844,283.1499938964844,14529.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642727077007293,1.0,0.0,0.0,0.137637972831726,0.1780016124248504,2.695436762678582e-09,4.265313148498535,4.265303611755371,9.791141565074211e-06,0.0,0.0,-0.0,814.7304077148438,0.0,5.557851314544678,1895.3538818359373,0.0,408.5970764160156,0.2012458443641662,1.0,0.0,3.0,1.0,0.0
18166380,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.0466008484363555,298.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.049072939902544,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.0362451039254665,298.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.049072939902544,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.2327808886766433,287.3358154296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3804626464844,300.39471435546875,287.6092529296875,1.0,0.1889461427927017,1.0,1.0,0.1977145820856094,1.0,-0.4965422749519348,0.46092289686203,0.0356193669140338,0.3114498853683471,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67779922485352,36.0,2345.5439453125,-0.0,44.73428726196289,1.0,282.1249084472656,286.23260498046875,292.7055358886719,293.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,16117.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432549476623535,1.0,0.0,0.0,1.4367604308063164e-05,0.3744648098945617,2.724547475650707e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.621470386860892e-05,0.0,12.754881858825684,1895.43701171875,0.0,359.935302734375,0.2174100577831268,1.0,0.0,3.0,1.0,0.0
18166440,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.0466008484363555,298.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.049072939902544,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.0362451039254665,298.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.049072939902544,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.4836652874946594,0.050000000745058,0.2327808886766433,287.3358154296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3804626464844,300.39471435546875,287.6092529296875,1.0,0.1889461427927017,1.0,1.0,0.1977145820856094,1.0,-0.4965422749519348,0.46092289686203,0.0356193669140338,0.3114498853683471,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67779922485352,36.0,2345.5439453125,-0.0,44.73428726196289,1.0,282.1249084472656,286.23260498046875,292.7055358886719,293.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,16117.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432549476623535,1.0,0.0,0.0,1.4367604308063164e-05,0.3744648098945617,2.724547475650707e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.621470386860892e-05,0.0,12.754881858825684,1895.43701171875,0.0,359.935302734375,0.2174100577831268,1.0,0.0,3.0,1.0,0.0
18166500,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.4849022924900055,0.050000000745058,0.0465780012309551,298.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.4849022924900055,0.050000000745058,0.0490488782525062,298.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.4849022924900055,0.050000000745058,0.0362273342907428,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.4849022924900055,0.050000000745058,0.0490488782525062,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.4849022924900055,0.050000000745058,0.2326667606830597,287.8382568359375,288.6268615722656,290.61456298828125,289.7746276855469,290.64569091796875,300.3761291503906,288.0550537109375,1.0,0.1877571940422058,1.0,1.0,0.0,1.0,-0.4962979853153229,0.49629607796669,1.8979353626491504e-06,0.3467140793800354,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07233810424805,36.0,1762.134765625,-0.0,44.20132064819336,1.0,282.1248779296875,286.2325744628906,292.1950988769531,292.4691162109375,293.1499938964844,293.1499938964844,283.1499938964844,16589.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553730249404907,1.0,0.0,0.0,1.4731555893376935e-05,0.423876017332077,2.7935393256441066e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.564235885278322e-05,0.0,14.969388961791992,1895.4371337890625,0.0,202.6944580078125,0.2229126244783401,1.0,0.0,3.0,1.0,0.0
18166560,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.4873722195625305,0.050000000745058,0.0465328805148601,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.4873722195625305,0.050000000745058,0.0490013621747493,298.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.4873722195625305,0.050000000745058,0.036192238330841,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.4873722195625305,0.050000000745058,0.0490013621747493,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.4873722195625305,0.050000000745058,0.2324413657188415,288.2553100585937,288.2215881347656,290.6695861816406,289.81549072265625,290.92694091796875,300.3620910644531,288.45050048828125,1.0,0.1854881942272186,1.0,1.0,0.1994886249303817,1.0,-0.4958191812038421,0.4666236340999603,0.02919552475214,0.3173054456710815,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86129760742188,25.0,1418.7637939453125,-0.0,43.11813354492188,1.0,282.12481689453125,286.2325744628906,291.9658508300781,292.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,16971.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2531251311302185,1.0,0.0,0.0,1.5072693713591434e-05,0.4547729790210724,2.858229332467627e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5385579394642264e-05,0.0,16.507226943969727,1895.4371337890625,0.0,0.0,0.2269001305103302,1.0,0.0,3.0,1.0,0.0
18166620,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.5008634328842163,0.050000000745058,0.0463085994124412,298.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.5008634328842163,0.050000000745058,0.0487651862204074,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8668212890625,0.7261560559272766,0.1799486130475998,0.0998425185680389,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.5008634328842163,0.050000000745058,0.0487651862204074,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7860107421875,0.5008634328842163,0.050000000745058,0.2313210517168045,288.8367919921875,288.1476135253906,290.748291015625,289.8729553222656,293.0241394042969,300.3481140136719,289.0563049316406,1.0,0.181803360581398,1.0,1.0,0.4824569821357727,1.0,-0.5699013471603394,0.3682334721088409,0.2016678750514984,0.2022320628166198,5.551115123125783e-17,5.551115123125783e-17,0.0,37.43198394775391,25.0,1438.260986328125,-0.0,46.83502960205078,1.0,282.1247253417969,286.2325744628906,291.8099670410156,291.8734436035156,293.1499938964844,293.1499938964844,283.1499938964844,17371.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0964916795492172,1.0,0.0,0.0,1.542728023196105e-05,0.4791690707206726,2.92546911175029e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5212389775551856e-05,0.0,17.864513397216797,1895.4371337890625,0.0,0.0,0.2305973768234253,1.0,0.0,3.0,1.0,0.0
18166680,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.5069041848182678,0.050000000745058,0.0462233908474445,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.5069041848182678,0.050000000745058,0.0486754551529884,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115173339844,0.7836536765098572,0.1795084327459335,0.1220388263463974,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.5069041848182678,0.050000000745058,0.0486754551529884,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858459472656,0.5069041848182678,0.050000000745058,0.2308954000473022,289.1578063964844,287.7801513671875,290.78076171875,289.8963317871094,294.0668334960937,300.3233337402344,289.4134826660156,1.0,0.180149108171463,1.0,1.0,0.5984658598899841,1.0,-0.5958201885223389,0.3142301738262176,0.2815899848937988,0.1434175074100494,5.551115123125783e-17,5.551115123125783e-17,0.0,35.37049102783203,25.0,1677.14794921875,-0.0,47.87482452392578,1.0,282.12469482421875,286.2325744628906,291.744384765625,291.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,17492.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0231040436774492,1.0,0.0,0.0,1.5535417333012447e-05,0.4850728511810303,2.945975169539594e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.513950650813058e-05,0.0,18.22582244873047,1895.4371337890625,0.0,0.0,0.2316273003816604,1.0,0.0,3.0,1.0,0.0
18166740,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.5327904224395752,0.1569420844316482,0.0459456630051136,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.764594554901123,0.1602462828159332,0.1344110518693924,298.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9109191894531,0.8295816779136658,0.1808875203132629,0.1268814951181411,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.5327904224395752,0.050000000745058,0.048382993787527,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.5327904224395752,0.050000000745058,0.229508101940155,288.1048583984375,287.7025451660156,290.8731384277344,289.9618225097656,295.0052490234375,300.2442626953125,287.1751403808594,1.0,0.1785072684288025,1.0,1.0,0.9263387322425842,1.0,-0.702153205871582,0.3057287335395813,0.3964245021343231,0.1143967881798744,0.027550445869565,0.027550445869565,0.0,28.89951133728028,25.0,9231.0380859375,-0.0,54.177371978759766,1.0,282.6422424316406,287.03204345703125,292.38555908203125,293.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,19313.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6355859041213989,0.6688616871833801,2.6955161658293043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.8740234375,0.0,34.13276290893555,1895.4371337890625,0.0,0.0,0.2615834176540375,1.0,0.0,3.0,1.0,0.0
18166800,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5287475585937,0.6880755424499512,0.1579828113317489,0.0847207754850387,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.810994029045105,0.1590681970119476,0.1463119387626648,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260131835937,0.8532720804214478,0.1807589530944824,0.1269320845603943,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68133544921875,0.5519309639930725,0.050000000745058,0.0482279136776924,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.5560394525527954,0.1475121825933456,0.2328934371471405,287.329345703125,287.3599548339844,290.8932800292969,289.9759216308594,295.0353088378906,300.2218017578125,287.1045837402344,1.0,0.1791056841611862,1.0,1.0,0.99744313955307,1.0,-0.7667655944824219,0.3314915299415588,0.435274064540863,0.12642802298069,5.551115123125783e-17,5.551115123125783e-17,0.0,25.57205390930176,45.0,5282.2568359375,-0.0,58.9611701965332,1.0,282.6749267578125,286.77008056640625,292.6108703613281,292.989501953125,293.1499938964844,293.1499938964844,283.1499938964844,21936.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1959056109189987,0.3095523416996002,3.918964264215674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.29833984375,0.0,14.66648292541504,1895.4371337890625,0.0,0.0,0.2484719157218933,1.0,0.0,3.0,1.0,0.0
18166860,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963623046875,0.8874068260192871,0.1565621942281723,0.0972915366291999,298.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.8874068260192871,0.162892609834671,0.1024526730179786,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.8874068260192871,0.1960457414388656,0.0756711959838867,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.9762197136878968,0.1419303119182586,0.1335033625364303,297.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8874068260192871,0.1479650288820266,0.485991358757019,287.2983703613281,286.9615478515625,291.0069885253906,290.0542297363281,295.05517578125,300.1830749511719,286.9710693359375,1.0,0.1965663433074951,1.0,1.0,0.9094046354293824,1.0,-1.0739415884017944,0.4674710631370544,0.60647052526474,0.2066509425640106,0.3494007587432861,0.3494007587432861,0.0,14.51808738708496,65.0,11259.1474609375,-0.0,96.81450653076172,1.0,282.9170837402344,286.50543212890625,293.2548828125,293.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,19429.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0279874224215745,1.0,0.0,0.0,0.7653676867485046,0.7777519822120667,3.9087122871706015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.00537109375,0.0,43.20099258422852,1895.4371337890625,0.0,0.0,0.2761121094226837,1.0,0.0,3.0,1.0,0.0
18166920,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963623046875,0.8874068260192871,0.1565621942281723,0.0972915366291999,298.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.8874068260192871,0.162892609834671,0.1024526730179786,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963317871094,0.8874068260192871,0.1960457414388656,0.0756711959838867,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269958496094,0.9762197136878968,0.1419303119182586,0.1335033625364303,297.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8874068260192871,0.1479650288820266,0.485991358757019,287.2983703613281,286.9615478515625,291.0069885253906,290.0542297363281,295.05517578125,300.1830749511719,286.9710693359375,1.0,0.1965663433074951,1.0,1.0,0.9094046354293824,1.0,-1.0739415884017944,0.4674710631370544,0.60647052526474,0.2066509425640106,0.3494007587432861,0.3494007587432861,0.0,14.51808738708496,65.0,11259.1474609375,-0.0,96.81450653076172,1.0,282.9170837402344,286.50543212890625,293.2548828125,293.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,19429.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0279874224215745,1.0,0.0,0.0,0.7653676867485046,0.7777519822120667,3.9087122871706015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.00537109375,0.0,43.20099258422852,1895.4371337890625,0.0,0.0,0.2761121094226837,1.0,0.0,3.0,1.0,0.0
18166980,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8904628157615662,0.1554491966962814,0.0993871316313743,297.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8904628157615662,0.1669365465641021,0.1046594381332397,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8904628157615662,0.2064554691314697,0.0773011073470115,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.9687020182609558,0.1379625499248504,0.1317804902791977,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9599671959877014,0.1460533291101455,0.6086300611495972,286.8524780273437,286.5852966308594,291.12164306640625,290.1312866210937,295.004638671875,300.1044006347656,286.8138427734375,1.0,0.220237448811531,1.0,1.0,0.8213661909103394,1.0,-1.2176792621612549,0.5401796698570251,0.6774995923042297,0.2510848343372345,0.532021164894104,0.532021164894104,0.0,16.613449096679688,85.0,12188.814453125,-0.0,137.8279571533203,1.0,283.0455627441406,286.2417297363281,294.36041259765625,295.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,19787.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261819839477539,1.0,0.0,0.0,0.8287022709846497,0.829196572303772,4.5823739469597065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.202880859375,0.0,48.63937377929688,1895.4371337890625,0.0,0.0,0.2909696698188782,1.0,0.0,3.0,1.0,0.0
18167040,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8904628157615662,0.1554491966962814,0.0993871316313743,297.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8904628157615662,0.1669365465641021,0.1046594381332397,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8904628157615662,0.2064554691314697,0.0773011073470115,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.9687020182609558,0.1379625499248504,0.1317804902791977,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9599671959877014,0.1460533291101455,0.6086300611495972,286.8524780273437,286.5852966308594,291.12164306640625,290.1312866210937,295.004638671875,300.1044006347656,286.8138427734375,1.0,0.220237448811531,1.0,1.0,0.8213661909103394,1.0,-1.2176792621612549,0.5401796698570251,0.6774995923042297,0.2510848343372345,0.532021164894104,0.532021164894104,0.0,16.613449096679688,85.0,12188.814453125,-0.0,137.8279571533203,1.0,283.0455627441406,286.2417297363281,294.36041259765625,295.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,19787.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261819839477539,1.0,0.0,0.0,0.8287022709846497,0.829196572303772,4.5823739469597065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.202880859375,0.0,48.63937377929688,1895.4371337890625,0.0,0.0,0.2909696698188782,1.0,0.0,3.0,1.0,0.0
18167100,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.8978602886199951,0.154254525899887,0.1046387180685997,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.8978602886199951,0.1676449030637741,0.1101896464824676,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8978602886199951,0.2080015987157821,0.0813857093453407,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9564435482025146,0.1372410953044891,0.1305037140846252,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.9741945266723632,0.1445681303739547,0.6538800597190857,286.858642578125,286.5541687011719,291.1792907714844,290.1693115234375,294.9542236328125,300.0471496582031,286.802001953125,1.0,0.2348036617040634,1.0,1.0,0.7773469686508179,1.0,-1.3045960664749146,0.5873574614524841,0.7172385454177856,0.2805819511413574,0.6664050221443176,0.6664050221443176,0.0,18.24603843688965,85.0,15273.9892578125,-0.0,165.50425720214844,1.0,283.0870361328125,286.2193298339844,294.3741455078125,295.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,10369.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843587040901184,1.0,0.0,0.0,1.22637677192688,1.2263834476470947,1.0035552122644733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.5478515625,0.0,74.00605010986328,1895.4371337890625,0.0,249.01502990722656,0.3325635492801666,1.0,0.0,3.0,1.0,0.0
18167160,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.7077867388725281,0.1518935859203338,0.1396714299917221,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.7279852032661438,0.1669235229492187,0.1604747772216797,298.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.7797388434410095,0.2070359289646148,0.1466095596551895,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.6806439161300659,0.1365746259689331,0.1317385584115982,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.6939002275466919,0.1447575390338897,0.6596935987472534,286.5117492675781,286.2316589355469,291.23712158203125,290.20703125,294.7557983398437,299.99688720703125,286.4545288085937,1.0,0.2404922097921371,1.0,1.0,0.6218775510787964,1.0,-0.8929147124290466,0.419348269701004,0.4735664427280426,0.2671405971050262,0.7154900431632996,0.7154900431632996,0.0,54.62846374511719,73.0,13555.5625,-0.0,205.35450744628903,1.0,283.1166381835937,285.8748474121094,294.22705078125,295.40740966796875,293.1499938964844,293.1499938964844,283.1499938964844,16678.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789009690284729,1.0,0.0,0.0,1.209408402442932,1.2094134092330933,9.759765617900484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.96923828125,0.0,87.32417297363281,1895.4371337890625,0.0,446.2614135742188,0.3418667018413543,1.0,0.0,3.0,1.0,0.0
18167220,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.815102756023407,0.1458543092012405,0.1329674124717712,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8437270522117615,0.1635278165340423,0.156335711479187,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9113200902938844,0.2051546275615692,0.145091250538826,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7920624017715454,0.1344417035579681,0.1286002248525619,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701110839844,0.8046814799308777,0.1403697431087494,0.6388012766838074,286.2596740722656,285.9009094238281,291.3532409667969,290.281494140625,292.8277587890625,299.8798217773437,286.2154235839844,1.0,0.2694417536258697,1.0,1.0,0.3109387755393982,1.0,-1.4291415214538574,1.1247553825378418,0.3043861091136932,0.7943650484085083,0.9427884817123412,0.9427884817123412,0.0,32.2620964050293,61.0,17602.017578125,-0.0,246.7733917236328,1.0,283.14263916015625,285.70147705078125,293.785888671875,295.1602478027344,293.1499938964844,293.1499938964844,283.1499938964844,10822.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760673880577087,1.0,0.0,0.0,1.6712491512298584,1.6712548732757568,1.863699310433731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.82373046875,0.0,158.3943328857422,1895.4371337890625,0.0,804.1260375976562,0.4258318245410919,1.0,0.0,3.0,1.0,0.0
18167280,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.815102756023407,0.1458543092012405,0.1329674124717712,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8437270522117615,0.1635278165340423,0.156335711479187,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9113200902938844,0.2051546275615692,0.145091250538826,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7920624017715454,0.1344417035579681,0.1286002248525619,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701110839844,0.8046814799308777,0.1403697431087494,0.6388012766838074,286.2596740722656,285.9009094238281,291.3532409667969,290.281494140625,292.8277587890625,299.8798217773437,286.2154235839844,1.0,0.2694417536258697,1.0,1.0,0.3109387755393982,1.0,-1.4291415214538574,1.1247553825378418,0.3043861091136932,0.7943650484085083,0.9427884817123412,0.9427884817123412,0.0,32.2620964050293,61.0,17602.017578125,-0.0,246.7733917236328,1.0,283.14263916015625,285.70147705078125,293.785888671875,295.1602478027344,293.1499938964844,293.1499938964844,283.1499938964844,10822.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760673880577087,1.0,0.0,0.0,1.6712491512298584,1.6712548732757568,1.863699310433731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.82373046875,0.0,158.3943328857422,1895.4371337890625,0.0,804.1260375976562,0.4258318245410919,1.0,0.0,3.0,1.0,0.0
18167340,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.7530333995819092,0.1429328024387359,0.1300492733716964,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.7837872505187988,0.1615772247314453,0.154382899403572,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.8424401879310608,0.2020178288221359,0.1422459781169891,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.7353569865226746,0.1325670331716537,0.1270142197608947,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7434969544410706,0.1370802074670791,0.6241601705551147,285.8076171875,285.5931396484375,291.4703063964844,290.35498046875,291.4662475585937,299.7624206542969,285.7949523925781,1.0,0.2788570821285248,1.0,1.0,0.0,1.0,-1.4136302471160889,1.4136250019073486,5.154693099029828e-06,1.084787130355835,0.9290034174919128,0.9290034174919128,0.0,41.632789611816406,49.0,17921.1953125,-0.0,261.2398376464844,1.0,283.1488342285156,285.4362487792969,293.4935913085937,294.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,14512.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012450456619263,1.0,0.0,0.0,1.8737609386444087,1.873768210411072,2.342727469795136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.33935546875,0.0,226.7206115722656,1895.4371337890625,0.0,935.7552490234376,0.4775391817092895,1.0,0.0,3.0,1.0,0.0
18167400,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.7530333995819092,0.1429328024387359,0.1300492733716964,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.7837872505187988,0.1615772247314453,0.154382899403572,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.8424401879310608,0.2020178288221359,0.1422459781169891,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.7353569865226746,0.1325670331716537,0.1270142197608947,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7434969544410706,0.1370802074670791,0.6241601705551147,285.8076171875,285.5931396484375,291.4703063964844,290.35498046875,291.4662475585937,299.7624206542969,285.7949523925781,1.0,0.2788570821285248,1.0,1.0,0.0,1.0,-1.4136302471160889,1.4136250019073486,5.154693099029828e-06,1.084787130355835,0.9290034174919128,0.9290034174919128,0.0,41.632789611816406,49.0,17921.1953125,-0.0,261.2398376464844,1.0,283.1488342285156,285.4362487792969,293.4935913085937,294.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,14512.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012450456619263,1.0,0.0,0.0,1.8737609386444087,1.873768210411072,2.342727469795136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.33935546875,0.0,226.7206115722656,1895.4371337890625,0.0,935.7552490234376,0.4775391817092895,1.0,0.0,3.0,1.0,0.0
18167460,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.7384723424911499,0.1422703564167022,0.1291742622852325,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.7685595154762268,0.1613207310438156,0.1539278924465179,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.8281574845314026,0.2026230692863464,0.1422819197177887,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.7215839624404907,0.1318643242120742,0.126227468252182,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.7280856370925903,0.1355308294296264,0.616331160068512,285.64373779296875,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,299.6915588378906,285.6314392089844,1.0,0.2807495594024658,1.0,1.0,0.0,1.0,-1.4017279148101809,1.4017263650894165,1.6389300299124443e-06,1.075226902961731,0.9178611636161804,0.9178611636161804,0.0,44.62010955810547,49.0,18729.029296875,-0.0,263.4874572753906,1.0,283.1497802734375,285.2567749023437,293.4114074707031,294.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,11772.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959751605987549,1.0,0.0,0.0,2.1408491134643555,2.140857458114624,3.058197535210639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.29833984375,0.0,306.6733703613281,1895.4371337890625,0.0,906.6370239257812,0.5327017903327942,1.0,0.0,3.0,1.0,0.0
18167520,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.7379163503646851,0.1422675400972366,0.1291210800409317,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7680557370185852,0.1613776236772537,0.1539362221956253,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.8279034495353699,0.2029070854187011,0.1424276530742645,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.7209837436676025,0.1318190246820449,0.1261465847492218,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7272409200668335,0.135337695479393,0.6152526140213013,285.6229858398437,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,299.6800231933594,285.6127624511719,1.0,0.2806683778762817,1.0,1.0,0.0,1.0,-1.400456428527832,1.4004547595977783,1.6362267842850995e-06,1.0742021799087524,0.9139938950538636,0.9139938950538636,0.0,44.7218017578125,37.0,18799.728515625,-0.0,263.20623779296875,1.0,283.1498413085937,285.2366943359375,293.4095764160156,294.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,12200.0537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943132638931274,1.0,0.0,0.0,2.167810678482056,2.167819023132324,3.135711210688896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.51708984375,0.0,318.9825134277344,1895.4371337890625,0.0,897.6302490234375,0.5424688458442688,1.0,0.0,3.0,1.0,0.0
18167580,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7399551868438721,0.1424918472766876,0.1291457861661911,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7706546187400818,0.1617832332849502,0.1541505455970764,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.8314141631126404,0.2041516751050949,0.1431338191032409,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.7227277159690857,0.1318521350622177,0.1260263323783874,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.7281636595726013,0.1348947584629058,0.6124520897865295,285.56256103515625,285.5498962402344,291.65045166015625,290.4652099609375,291.6457824707031,299.64569091796875,285.5546264648437,1.0,0.2795222997665405,1.0,1.0,0.0,1.0,-1.3980821371078491,1.398080587387085,1.631178292882396e-06,1.072277307510376,0.8964323401451111,0.8964323401451111,0.0,44.15004348754883,37.0,19091.11328125,-0.0,260.8701171875,1.0,283.14996337890625,285.1703796386719,293.4270324707031,294.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,13867.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889140963554382,1.0,0.0,0.0,2.2694337368011475,2.2694430351257324,3.436595363837114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0419921875,0.0,368.2888488769531,1895.4371337890625,0.0,868.9437255859375,0.5651580095291138,1.0,0.0,3.0,1.0,0.0
18167640,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.7459120154380798,0.1428974121809005,0.129362091422081,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.7775143980979919,0.16232730448246,0.1545140892267227,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.839035153388977,0.2054287791252136,0.1439022123813629,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.728196382522583,0.13206847012043,0.1260883510112762,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7330129742622375,0.1347455382347107,0.6110411286354065,285.5317687988281,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,299.6220397949219,285.5274658203125,1.0,0.2776712477207184,1.0,1.0,0.0,1.0,-1.3980796337127686,1.3980780839920044,1.6311540775859612e-06,1.0722559690475464,0.8849235773086548,0.8849235773086548,0.0,42.73821640014648,25.0,19278.32421875,-0.0,257.5103454589844,1.0,283.1499938964844,285.1384582519531,293.4595642089844,294.7930603027344,293.1499938964844,293.1499938964844,283.1499938964844,15035.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854828953742981,1.0,0.0,0.0,2.324384927749634,2.324394941329956,3.605035203690932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.16943359375,0.0,398.0216979980469,1895.4371337890625,0.0,851.1632690429688,0.5761792659759521,1.0,0.0,3.0,1.0,0.0
18167700,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.756965160369873,0.1435257047414779,0.1297529339790344,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7899184226989746,0.1631036251783371,0.155067577958107,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8523847460746765,0.2070247679948806,0.1448778957128524,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7382436990737915,0.13247050344944,0.1262947767972946,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7425203919410706,0.1347720026969909,0.6102727055549622,285.5206298828125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572631835937,299.6000061035156,285.51971435546875,1.0,0.2748629748821258,1.0,1.0,0.0,1.0,-1.3997083902359009,1.3997067213058472,1.634578438824974e-06,1.073537826538086,0.8850835561752319,0.8850835561752319,0.0,40.39882278442383,25.0,19434.455078125,-0.0,252.60206604003903,1.0,283.1499938964844,285.126708984375,293.5034484863281,294.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,15543.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831029415130615,1.0,0.0,0.0,2.352890491485596,2.352900505065918,3.693998849030322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.40966796875,0.0,413.5069274902344,1895.4371337890625,0.0,839.03271484375,0.5858948230743408,1.0,0.0,3.0,1.0,0.0
18167760,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7733637690544128,0.1442904472351074,0.1302636414766311,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.8076586127281189,0.1640176326036453,0.1557453125715255,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8717275261878967,0.2087559401988983,0.1459487676620483,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7531260251998901,0.1330019831657409,0.1266152113676071,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7569947838783264,0.1349510699510574,0.6101586222648621,285.5157775878906,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,299.58123779296875,285.5150451660156,1.0,0.2714167237281799,1.0,1.0,0.0,1.0,-1.4026671648025513,1.4026654958724976,1.6408290548497462e-06,1.075884461402893,0.8920173645019531,0.8920173645019531,0.0,37.42546081542969,25.0,19638.01953125,-0.0,246.7022399902344,1.0,283.1499938964844,285.11578369140625,293.5515441894531,294.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,15810.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823504328727722,1.0,0.0,0.0,2.390488624572754,2.390498876571656,3.812999125329952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.6298828125,0.0,432.5037841796875,1895.4371337890625,0.0,835.2314453125,0.5947244167327881,1.0,0.0,3.0,1.0,0.0
18167820,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.8040980696678162,0.1460413932800293,0.1316101253032684,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8374487161636353,0.1660936921834945,0.1574607789516449,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9083807468414308,0.212420254945755,0.1483331471681594,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.781653881072998,0.1343083381652832,0.1276049464941024,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7845329642295837,0.1356039345264434,0.6118493676185608,285.51031494140625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,299.5505065917969,285.510009765625,1.0,0.2675532102584839,1.0,1.0,0.0,1.0,-1.4124209880828855,1.412419319152832,1.6615640561212786e-06,1.0836387872695925,0.9192748069763184,0.9192748069763184,0.0,33.19137954711914,25.0,20083.76953125,-0.0,240.4534149169922,1.0,283.1499938964844,285.09735107421875,293.6474914550781,295.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,15886.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852454900741577,1.0,0.0,0.0,2.467451572418213,2.4674623012542725,4.062474090460455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.06982421875,0.0,470.7878723144531,1895.4371337890625,0.0,849.9458618164062,0.615125298500061,1.0,0.0,3.0,1.0,0.0
18167880,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.8040980696678162,0.1460413932800293,0.1316101253032684,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8374487161636353,0.1660936921834945,0.1574607789516449,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9083807468414308,0.212420254945755,0.1483331471681594,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.781653881072998,0.1343083381652832,0.1276049464941024,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7845329642295837,0.1356039345264434,0.6118493676185608,285.51031494140625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,299.5505065917969,285.510009765625,1.0,0.2675532102584839,1.0,1.0,0.0,1.0,-1.4124209880828855,1.412419319152832,1.6615640561212786e-06,1.0836387872695925,0.9192748069763184,0.9192748069763184,0.0,33.19137954711914,25.0,20083.76953125,-0.0,240.4534149169922,1.0,283.1499938964844,285.09735107421875,293.6474914550781,295.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,15886.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852454900741577,1.0,0.0,0.0,2.467451572418213,2.4674623012542725,4.062474090460455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.06982421875,0.0,470.7878723144531,1895.4371337890625,0.0,849.9458618164062,0.615125298500061,1.0,0.0,3.0,1.0,0.0
18167940,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.8322036862373352,0.1478664129972458,0.1331185549497604,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.867323100566864,0.1682889461517334,0.1593878120183944,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9484214186668396,0.2161190062761306,0.1508182436227798,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.810336172580719,0.1357498615980148,0.1288156062364578,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.811959981918335,0.1364311575889587,0.6148032546043396,285.494140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,299.525390625,285.4930725097656,1.0,0.2652209103107452,1.0,1.0,0.0,1.0,-1.4245268106460571,1.4245251417160034,1.6875571873242734e-06,1.0932825803756714,0.9508678913116456,0.9508678913116456,0.0,30.06120491027832,25.0,20620.685546875,-0.0,237.7172393798828,1.0,283.1499938964844,285.0636901855469,293.734130859375,295.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,16297.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592300295829773,1.0,0.0,0.0,2.5791149139404297,2.5791268348693848,4.438485348146061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.74462890625,0.0,532.0400390625,1895.4371337890625,0.0,886.8328857421875,0.6412360072135925,1.0,0.0,3.0,1.0,0.0
18168000,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.8322036862373352,0.1478664129972458,0.1331185549497604,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.867323100566864,0.1682889461517334,0.1593878120183944,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9484214186668396,0.2161190062761306,0.1508182436227798,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.810336172580719,0.1357498615980148,0.1288156062364578,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.811959981918335,0.1364311575889587,0.6148032546043396,285.494140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,299.525390625,285.4930725097656,1.0,0.2652209103107452,1.0,1.0,0.0,1.0,-1.4245268106460571,1.4245251417160034,1.6875571873242734e-06,1.0932825803756714,0.9508678913116456,0.9508678913116456,0.0,30.06120491027832,25.0,20620.685546875,-0.0,237.7172393798828,1.0,283.1499938964844,285.0636901855469,293.734130859375,295.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,16297.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592300295829773,1.0,0.0,0.0,2.5791149139404297,2.5791268348693848,4.438485348146061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.74462890625,0.0,532.0400390625,1895.4371337890625,0.0,886.8328857421875,0.6412360072135925,1.0,0.0,3.0,1.0,0.0
18168060,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.8562461137771606,0.1494612544775009,0.1344753354787826,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.894381582736969,0.1702399253845214,0.1611481755971908,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.979004681110382,0.219349980354309,0.1530218720436096,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8331474661827087,0.1370484232902526,0.1299540102481842,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.8337050080299377,0.1371891647577285,0.6177704930305481,285.4742736816406,285.42840576171875,292.1566467285156,290.7601623535156,292.1521301269531,299.5054016113281,285.4727783203125,1.0,0.2640760242938995,1.0,1.0,0.0,1.0,-1.4358434677124023,1.435841679573059,1.7120971733675103e-06,1.1022992134094238,0.9802420735359192,0.9802420735359192,0.0,27.94637489318848,25.0,21124.6953125,-0.0,237.0895538330078,1.0,283.1499938964844,285.0274963378906,293.8015441894531,295.2422790527344,293.1499938964844,293.1499938964844,283.1499938964844,16924.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000690460205078,1.0,0.0,0.0,2.6936252117156982,2.69363784790039,4.841363647756225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.31787109375,0.0,601.3942260742188,1895.4371337890625,0.0,929.1846313476562,0.665298581123352,1.0,0.0,3.0,1.0,0.0
