time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.8589432835578918,0.1496410071849823,0.1346292048692703,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8973656892776489,0.1704599261283874,0.1613484919071197,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9819298386573792,0.2197125256061554,0.1532702445983886,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.835610032081604,0.1371954083442688,0.1300847381353378,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8360533118247986,0.1372743546962738,0.6181134581565857,285.4726257324219,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,299.50323486328125,285.4712219238281,1.0,0.2639954090118408,1.0,1.0,0.0,1.0,-1.4371354579925537,1.4371337890625,1.7149137647720636e-06,1.1033285856246948,0.984311580657959,0.984311580657959,0.0,27.74380874633789,25.0,21177.818359375,-0.0,237.11183166503903,1.0,283.1499938964844,285.0242919921875,293.8085327148437,295.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,16967.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009620428085327,1.0,0.0,0.0,2.7048492431640625,2.704861879348755,4.881794097855163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.60693359375,0.0,608.394775390625,1895.4371337890625,0.0,934.17041015625,0.6708859801292419,1.0,0.0,3.0,1.0,0.0
18168180,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8760984539985657,0.1513440608978271,0.1361314505338668,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9169999361038208,0.1725436151027679,0.163294568657875,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.9889420866966248,0.2236989736557006,0.1498195081949234,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8511117100715637,0.1385844051837921,0.1313678175210952,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8503847122192383,0.138063833117485,0.6215041875839233,285.4471130371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,299.4850769042969,285.4449462890625,1.0,0.2633318305015564,1.0,1.0,0.0,1.0,-1.4427119493484497,1.442710280418396,1.727211156321573e-06,1.1078767776489258,1.0,1.0,0.0,26.632322311401367,25.0,21655.345703125,-0.0,236.62994384765625,1.0,283.1499938964844,284.9813232421875,293.8735656738281,295.3517150878906,293.1499938964844,293.1499938964844,283.1499938964844,18075.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096041202545166,1.0,0.0,0.0,2.8314640522003174,2.8314778804779053,5.349527896214568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.63427734375,0.0,694.89306640625,1895.4371337890625,0.0,983.5836181640624,0.7011352777481079,1.0,0.0,3.0,1.0,0.0
18168240,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8760984539985657,0.1513440608978271,0.1361314505338668,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9169999361038208,0.1725436151027679,0.163294568657875,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.9889420866966248,0.2236989736557006,0.1498195081949234,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8511117100715637,0.1385844051837921,0.1313678175210952,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8503847122192383,0.138063833117485,0.6215041875839233,285.4471130371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,299.4850769042969,285.4449462890625,1.0,0.2633318305015564,1.0,1.0,0.0,1.0,-1.4427119493484497,1.442710280418396,1.727211156321573e-06,1.1078767776489258,1.0,1.0,0.0,26.632322311401367,25.0,21655.345703125,-0.0,236.62994384765625,1.0,283.1499938964844,284.9813232421875,293.8735656738281,295.3517150878906,293.1499938964844,293.1499938964844,283.1499938964844,18075.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096041202545166,1.0,0.0,0.0,2.8314640522003174,2.8314778804779053,5.349527896214568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.63427734375,0.0,694.89306640625,1895.4371337890625,0.0,983.5836181640624,0.7011352777481079,1.0,0.0,3.0,1.0,0.0
18168300,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8789345026016235,0.1521610021591186,0.1368716806173324,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.9205127358436584,0.1735410541296005,0.1642476618289947,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.9804465770721436,0.2266837358474731,0.1447281241416931,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8535690903663635,0.1392456740140915,0.1319998502731323,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.8522578477859497,0.1384390592575073,0.6231891512870789,285.42938232421875,285.3843688964844,292.3401184082031,290.8630065917969,292.335693359375,299.4815368652344,285.42645263671875,1.0,0.2629754841327667,1.0,1.0,0.0,1.0,-1.4411801099777222,1.4411784410476685,1.7238218106285783e-06,1.1066218614578247,1.0,1.0,0.0,26.50618934631348,25.0,21842.466796875,-0.0,235.7443389892578,1.0,283.1499938964844,284.9554443359375,293.9024353027344,295.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18917.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134036779403687,1.0,0.0,0.0,2.8970768451690674,2.8970913887023926,5.600326744570339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.14990234375,0.0,744.297607421875,1895.4371337890625,0.0,1005.964111328125,0.7143545150756836,1.0,0.0,3.0,1.0,0.0
18168360,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.8847491145133972,0.152967095375061,0.137586772441864,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.927593469619751,0.1745160818099975,0.1651651710271835,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.9781391620635986,0.2299586534500122,0.1415792256593704,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8587996959686279,0.1398917436599731,0.1326040029525756,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8569155931472778,0.1388174593448639,0.6248176097869873,285.4184875488281,285.3707580566406,292.3968200683594,290.8944702148437,292.3924255371094,299.4803466796875,285.4171447753906,1.0,0.2627359926700592,1.0,1.0,0.0,1.0,-1.4423097372055054,1.442307949066162,1.7262848359678171e-06,1.1075117588043213,1.0,1.0,0.0,26.19406509399414,28.0,22014.759765625,-0.0,235.3868560791016,1.0,283.1499938964844,284.94049072265625,293.9289855957031,295.431640625,293.1499938964844,293.1499938964844,283.1499938964844,19513.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165353655815125,1.0,0.0,0.0,2.942307710647583,2.9423227310180664,5.776562943538011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.51806640625,0.0,779.7061767578125,1895.4371337890625,0.0,1024.70556640625,0.7282086610794067,1.0,0.0,3.0,1.0,0.0
18168420,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8894142508506775,0.1541061550378799,0.1386041939258575,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9332978129386902,0.1758743822574615,0.1664516627788543,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.9767712354660034,0.2345103323459625,0.1398086696863174,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8628873229026794,0.1407917290925979,0.1334545463323593,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8602413535118103,0.1393556892871856,0.6271957755088806,285.4057312011719,285.3515930175781,292.47674560546875,290.93865966796875,292.472412109375,299.47869873046875,285.4048767089844,1.0,0.2633188962936401,1.0,1.0,0.0,1.0,-1.4468233585357666,1.4468215703964231,1.7361531945425668e-06,1.111071228981018,1.0,1.0,0.0,26.089962005615234,28.0,22318.939453125,-0.0,236.94403076171875,1.0,283.1499938964844,284.9179992675781,293.96783447265625,295.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,20559.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204443573951721,1.0,0.0,0.0,3.0201549530029297,3.0201706886291504,6.086278290240443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.15234375,0.0,843.2463989257812,1895.4371337890625,0.0,1048.4677734375,0.7443704605102539,1.0,0.0,3.0,1.0,0.0
18168480,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.8903674483299255,0.1545740514993667,0.1390233486890792,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.9344689846038818,0.1764236390590667,0.1669735014438629,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.9767531752586364,0.2362351417541504,0.1397856771945953,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8636586666107178,0.1411559283733368,0.1338006258010864,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8607150316238403,0.1395736783742904,0.6281781196594238,285.4043273925781,285.34375,292.50933837890625,290.95660400390625,292.5050048828125,299.4773864746094,285.40411376953125,1.0,0.2637671828269958,1.0,1.0,0.0,1.0,-1.449520707130432,1.4495189189910889,1.742080712574534e-06,1.113210678100586,1.0,1.0,0.0,26.135557174682617,31.0,22436.3828125,-0.0,238.1442413330078,1.0,283.1499938964844,284.9136047363281,293.984130859375,295.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,20867.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621894359588623,1.0,0.0,0.0,3.0426840782165527,3.0427000522613525,6.177419322739297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7451171875,0.0,862.2584228515625,1895.4371337890625,0.0,1057.384765625,0.7527663707733154,1.0,0.0,3.0,1.0,0.0
18168540,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.8905618786811829,0.1561821401119232,0.140474334359169,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9347696900367736,0.1782812029123306,0.1687489598989486,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.9784159660339355,0.2414725571870803,0.1419453173875808,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8633860945701599,0.1423894762992859,0.1349826008081436,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8594473600387573,0.1402928680181503,0.6314994692802429,285.4005126953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,299.46954345703125,285.40106201171875,1.0,0.2660078108310699,1.0,1.0,0.0,1.0,-1.461389422416687,1.4613876342773438,1.7683277064861611e-06,1.122632384300232,1.0,1.0,0.0,26.57233238220215,34.0,22901.15234375,-0.0,244.0616912841797,1.0,283.1499938964844,284.8959350585937,294.0435485839844,295.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22166.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270078420639038,1.0,0.0,0.0,3.1359410285949707,3.135957956314087,6.56189286019071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.6474609375,0.0,943.9970703125,1895.4371337890625,0.0,1089.2698974609375,0.7755998969078064,1.0,0.0,3.0,1.0,0.0
18168600,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.8905618786811829,0.1561821401119232,0.140474334359169,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9347696900367736,0.1782812029123306,0.1687489598989486,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.9784159660339355,0.2414725571870803,0.1419453173875808,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8633860945701599,0.1423894762992859,0.1349826008081436,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8594473600387573,0.1402928680181503,0.6314994692802429,285.4005126953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,299.46954345703125,285.40106201171875,1.0,0.2660078108310699,1.0,1.0,0.0,1.0,-1.461389422416687,1.4613876342773438,1.7683277064861611e-06,1.122632384300232,1.0,1.0,0.0,26.57233238220215,34.0,22901.15234375,-0.0,244.0616912841797,1.0,283.1499938964844,284.8959350585937,294.0435485839844,295.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22166.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270078420639038,1.0,0.0,0.0,3.1359410285949707,3.135957956314087,6.56189286019071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.6474609375,0.0,943.9970703125,1895.4371337890625,0.0,1089.2698974609375,0.7755998969078064,1.0,0.0,3.0,1.0,0.0
18168660,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.8866955637931824,0.1576609909534454,0.1418215036392212,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.9301392436027528,0.1799447238445282,0.1703524440526962,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.9819581508636476,0.2451296746730804,0.1469148993492126,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.8593159317970276,0.1434990018606186,0.1360583901405334,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.8544759750366211,0.140889510512352,0.634357750415802,285.4035949707031,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,299.4569091796875,285.4045715332031,1.0,0.2689852118492126,1.0,1.0,0.0,1.0,-1.4756196737289429,1.47561776638031,1.8001410353463143e-06,1.1339341402053833,1.0,1.0,0.0,27.358423233032227,34.0,23363.541015625,-0.0,251.93142700195312,1.0,283.1499938964844,284.8854675292969,294.1004943847656,295.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,23339.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321046948432922,1.0,0.0,0.0,3.217893123626709,3.2179110050201416,6.90933973146457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.26708984375,0.0,1019.95703125,1895.4371337890625,0.0,1121.7203369140625,0.7927126884460449,1.0,0.0,3.0,1.0,0.0
18168720,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8862159252166748,0.1577896475791931,0.141939029097557,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.9295602440834044,0.1800875961780548,0.170490562915802,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.9823209643363952,0.2453975975513458,0.1474562436342239,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.8588284850120544,0.1435945630073547,0.1361514329910278,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8539103865623474,0.140938252210617,0.6345949172973633,285.4045104980469,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,299.4555969238281,285.4056091308594,1.0,0.2692773044109344,1.0,1.0,0.0,1.0,-1.476971983909607,1.476970076560974,1.80318352249742e-06,1.1350080966949463,1.0,1.0,0.0,27.441726684570312,37.0,23401.90625,-0.0,252.7083435058593,1.0,283.1499938964844,284.88543701171875,294.1054077148437,295.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,23414.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632561206817627,1.0,0.0,0.0,3.2230708599090576,3.2230887413024902,6.93159222464601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.38916015625,0.0,1024.888427734375,1895.4371337890625,0.0,1124.6588134765625,0.7969509959220886,1.0,0.0,3.0,1.0,0.0
18168780,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8783481121063232,0.1593904048204422,0.143411636352539,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.9200177192687988,0.1818392425775528,0.1721944957971573,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.9873209595680236,0.2479402869939804,0.155702993273735,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8510222434997559,0.1447703689336776,0.1373061090707779,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.845123827457428,0.1414884477853775,0.6373463273048401,285.41424560546875,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,299.4359130859375,285.4157409667969,1.0,0.2733854949474334,1.0,1.0,0.0,1.0,-1.4953736066818235,1.4953718185424805,1.84491523214092e-06,1.1496208906173706,1.0,1.0,0.0,28.70319175720215,40.0,23931.91015625,-0.0,263.7346496582031,1.0,283.1499938964844,284.8802185058594,294.1672058105469,295.7795715332031,293.1499938964844,293.1499938964844,283.1499938964844,24626.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387071013450623,1.0,0.0,0.0,3.3054070472717285,3.305425882339477,7.290263397408125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.06396484375,0.0,1105.4573974609375,1895.4371337890625,0.0,1164.7252197265625,0.817141056060791,1.0,0.0,3.0,1.0,0.0
18168840,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8783481121063232,0.1593904048204422,0.143411636352539,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.9200177192687988,0.1818392425775528,0.1721944957971573,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.9873209595680236,0.2479402869939804,0.155702993273735,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8510222434997559,0.1447703689336776,0.1373061090707779,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.845123827457428,0.1414884477853775,0.6373463273048401,285.41424560546875,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,299.4359130859375,285.4157409667969,1.0,0.2733854949474334,1.0,1.0,0.0,1.0,-1.4953736066818235,1.4953718185424805,1.84491523214092e-06,1.1496208906173706,1.0,1.0,0.0,28.70319175720215,40.0,23931.91015625,-0.0,263.7346496582031,1.0,283.1499938964844,284.8802185058594,294.1672058105469,295.7795715332031,293.1499938964844,293.1499938964844,283.1499938964844,24626.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387071013450623,1.0,0.0,0.0,3.3054070472717285,3.305425882339477,7.290263397408125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.06396484375,0.0,1105.4573974609375,1895.4371337890625,0.0,1164.7252197265625,0.817141056060791,1.0,0.0,3.0,1.0,0.0
18168900,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8734402060508728,0.160186231136322,0.1441492140293121,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.9141043424606324,0.1826937049627304,0.1730315387248993,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.9898627996444702,0.2487062960863113,0.1606314033269882,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.846247136592865,0.1453467458486557,0.1378776878118515,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193725585937,0.8398551344871521,0.1417254656553268,0.6385775804519653,285.4195861816406,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,299.4242553710937,285.42059326171875,1.0,0.2756954431533813,1.0,1.0,0.0,1.0,-1.5053449869155884,1.5053430795669556,1.8677856132853776e-06,1.1575371026992798,1.0,1.0,0.0,29.470046997070312,40.0,24220.787109375,-0.0,270.0282592773437,1.0,283.1499938964844,284.87652587890625,294.1978454589844,295.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,25343.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419864892959595,1.0,0.0,0.0,3.353187084197998,3.3532063961029053,7.502549692617322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.173828125,0.0,1154.0924072265625,1895.4371337890625,0.0,1186.4835205078125,0.8260644674301147,1.0,0.0,3.0,1.0,0.0
18168960,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8680142760276794,0.1609780490398407,0.1448858380317688,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.9077144265174866,0.1835328340530395,0.1738568842411041,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.9922789931297302,0.2491300553083419,0.1660051047801971,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8410143852233887,0.1459146589040756,0.1384442001581192,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.8341169357299805,0.1419356167316436,0.6397014260292053,285.4281005859375,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,299.4116516113281,285.4298095703125,1.0,0.278154969215393,1.0,1.0,0.0,1.0,-1.5157006978988647,1.515698790550232,1.891729311864765e-06,1.1657565832138062,1.0,1.0,0.0,30.32759666442871,28.0,24483.16796875,-0.0,276.8040771484375,1.0,283.1499938964844,284.8787841796875,294.2275695800781,295.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,25810.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453126072883606,1.0,0.0,0.0,3.38395094871521,3.3839707374572754,7.640845751666347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.9580078125,0.0,1186.1495361328125,1895.4371337890625,0.0,1208.8167724609375,0.8364120721817017,1.0,0.0,3.0,1.0,0.0
18169020,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8773784637451172,0.1625117659568786,0.146254301071167,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.9183791875839232,0.1851313263177871,0.1753680258989334,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.9899948835372924,0.2512808442115783,0.1609052419662475,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8490133881568909,0.1469927728176117,0.1394572257995605,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8406301736831665,0.1422756612300872,0.641220211982727,285.4292907714844,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,299.39337158203125,285.4288635253906,1.0,0.2769312560558319,1.0,1.0,0.0,1.0,-1.516087293624878,1.5160853862762451,1.8928237750515109e-06,1.166246771812439,1.0,1.0,0.0,29.70844078063965,25.0,24805.921875,-0.0,275.3762512207031,1.0,283.1499938964844,284.8648376464844,294.282958984375,295.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,26976.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651618480682373,1.0,0.0,0.0,3.45955777168274,3.459578275680542,7.98609448793286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.84033203125,0.0,1267.44482421875,1895.4371337890625,0.0,1251.8746337890625,0.8549680113792419,1.0,0.0,3.0,1.0,0.0
18169080,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8773784637451172,0.1625117659568786,0.146254301071167,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.9183791875839232,0.1851313263177871,0.1753680258989334,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.9899948835372924,0.2512808442115783,0.1609052419662475,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8490133881568909,0.1469927728176117,0.1394572257995605,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8406301736831665,0.1422756612300872,0.641220211982727,285.4292907714844,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,299.39337158203125,285.4288635253906,1.0,0.2769312560558319,1.0,1.0,0.0,1.0,-1.516087293624878,1.5160853862762451,1.8928237750515109e-06,1.166246771812439,1.0,1.0,0.0,29.70844078063965,25.0,24805.921875,-0.0,275.3762512207031,1.0,283.1499938964844,284.8648376464844,294.282958984375,295.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,26976.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651618480682373,1.0,0.0,0.0,3.45955777168274,3.459578275680542,7.98609448793286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.84033203125,0.0,1267.44482421875,1895.4371337890625,0.0,1251.8746337890625,0.8549680113792419,1.0,0.0,3.0,1.0,0.0
18169140,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8913708925247192,0.1639906018972396,0.1475547105073928,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.9347428679466248,0.1866391599178314,0.1767728477716446,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9854305982589722,0.2563032209873199,0.1523930728435516,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8613237142562866,0.148011103272438,0.1403934806585312,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8512879014015198,0.1426062136888504,0.6425029635429382,285.4193115234375,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,299.3912048339844,285.4188842773437,1.0,0.2750998735427856,1.0,1.0,0.0,1.0,-1.5117781162261963,1.511776328086853,1.8828125121217447e-06,1.1628073453903198,1.0,1.0,0.0,28.63458633422852,28.0,25039.87890625,-0.0,270.7052307128906,1.0,283.1499938964844,284.8450927734375,294.3304443359375,296.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,28126.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559311747550964,1.0,0.0,0.0,3.5324954986572266,3.5325169563293457,8.326385909640521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.71533203125,0.0,1349.3116455078125,1895.4371337890625,0.0,1281.8526611328125,0.8728761672973633,1.0,0.0,3.0,1.0,0.0
18169200,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8913708925247192,0.1639906018972396,0.1475547105073928,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193420410156,0.9347428679466248,0.1866391599178314,0.1767728477716446,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9854305982589722,0.2563032209873199,0.1523930728435516,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8613237142562866,0.148011103272438,0.1403934806585312,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8512879014015198,0.1426062136888504,0.6425029635429382,285.4193115234375,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,299.3912048339844,285.4188842773437,1.0,0.2750998735427856,1.0,1.0,0.0,1.0,-1.5117781162261963,1.511776328086853,1.8828125121217447e-06,1.1628073453903198,1.0,1.0,0.0,28.63458633422852,28.0,25039.87890625,-0.0,270.7052307128906,1.0,283.1499938964844,284.8450927734375,294.3304443359375,296.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,28126.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559311747550964,1.0,0.0,0.0,3.5324954986572266,3.5325169563293457,8.326385909640521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.71533203125,0.0,1349.3116455078125,1895.4371337890625,0.0,1281.8526611328125,0.8728761672973633,1.0,0.0,3.0,1.0,0.0
18169260,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8988690376281738,0.1654536873102188,0.1488540172576904,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9431405067443848,0.1880917996168136,0.1781403422355651,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.983245015144348,0.262065589427948,0.1488648056983947,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.867692768573761,0.1489957571029663,0.141315072774887,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8562712073326111,0.1429658532142639,0.644010066986084,285.41485595703125,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,299.3937683105469,285.41522216796875,1.0,0.2750917673110962,1.0,1.0,0.0,1.0,-1.513656497001648,1.5136545896530151,1.8870971416617977e-06,1.1642366647720337,1.0,1.0,0.0,28.276153564453125,31.0,25341.142578125,-0.0,270.60955810546875,1.0,283.1499938964844,284.8311767578125,294.3797912597656,296.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,29265.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587446928024292,1.0,0.0,0.0,3.6032962799072266,3.603318691253662,8.663497510497109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.42919921875,0.0,1432.0806884765625,1895.4371337890625,0.0,1301.63671875,0.8902637958526611,1.0,0.0,3.0,1.0,0.0
18169320,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8988690376281738,0.1654536873102188,0.1488540172576904,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.9431405067443848,0.1880917996168136,0.1781403422355651,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.983245015144348,0.262065589427948,0.1488648056983947,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.867692768573761,0.1489957571029663,0.141315072774887,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8562712073326111,0.1429658532142639,0.644010066986084,285.41485595703125,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,299.3937683105469,285.41522216796875,1.0,0.2750917673110962,1.0,1.0,0.0,1.0,-1.513656497001648,1.5136545896530151,1.8870971416617977e-06,1.1642366647720337,1.0,1.0,0.0,28.276153564453125,31.0,25341.142578125,-0.0,270.60955810546875,1.0,283.1499938964844,284.8311767578125,294.3797912597656,296.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,29265.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587446928024292,1.0,0.0,0.0,3.6032962799072266,3.603318691253662,8.663497510497109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.42919921875,0.0,1432.0806884765625,1895.4371337890625,0.0,1301.63671875,0.8902637958526611,1.0,0.0,3.0,1.0,0.0
18169380,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.90052729845047,0.166922852396965,0.1501734554767608,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.9445974230766296,0.1895087659358978,0.17948979139328,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.983744204044342,0.2670101523399353,0.1496453732252121,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8685717582702637,0.1499609798192978,0.1422348320484161,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8560061454772949,0.1433196067810058,0.6456313133239746,285.4183044433594,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,299.3924865722656,285.4192199707031,1.0,0.2764181792736053,1.0,1.0,0.0,1.0,-1.5208461284637451,1.5208442211151123,1.903780116663256e-06,1.1699154376983645,1.0,1.0,0.0,28.49659919738769,34.0,25713.869140625,-0.0,274.359375,1.0,283.1499938964844,284.8235778808594,294.4356384277344,296.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,30395.177734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614769101142883,1.0,0.0,0.0,3.672199964523315,3.6722233295440674,8.997998861559608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.97802734375,0.0,1515.81640625,1895.4371337890625,0.0,1321.017578125,0.9071890711784364,1.0,0.0,3.0,1.0,0.0
18169440,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.90052729845047,0.166922852396965,0.1501734554767608,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.9445974230766296,0.1895087659358978,0.17948979139328,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.983744204044342,0.2670101523399353,0.1496453732252121,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8685717582702637,0.1499609798192978,0.1422348320484161,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8560061454772949,0.1433196067810058,0.6456313133239746,285.4183044433594,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,299.3924865722656,285.4192199707031,1.0,0.2764181792736053,1.0,1.0,0.0,1.0,-1.5208461284637451,1.5208442211151123,1.903780116663256e-06,1.1699154376983645,1.0,1.0,0.0,28.49659919738769,34.0,25713.869140625,-0.0,274.359375,1.0,283.1499938964844,284.8235778808594,294.4356384277344,296.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,30395.177734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614769101142883,1.0,0.0,0.0,3.672199964523315,3.6722233295440674,8.997998861559608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.97802734375,0.0,1515.81640625,1895.4371337890625,0.0,1321.017578125,0.9071890711784364,1.0,0.0,3.0,1.0,0.0
18169500,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8995442986488342,0.1676600724458694,0.1508414894342422,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.9432085156440736,0.1902053505182266,0.1801591366529464,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.9848129153251648,0.2690474390983581,0.1513657420873642,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8672980070114136,0.1504377871751785,0.1426949650049209,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.8542234897613525,0.1434814482927322,0.6464199423789978,285.4211730957031,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,299.3897705078125,285.4217834472656,1.0,0.2775061130523681,1.0,1.0,0.0,1.0,-1.526015043258667,1.5260131359100342,1.9158403574692784e-06,1.174005150794983,1.0,1.0,0.0,28.785024642944336,34.0,25935.115234375,-0.0,277.4126892089844,1.0,283.1499938964844,284.8192443847656,294.4654541015625,296.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,31090.23046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631035208702087,1.0,0.0,0.0,3.713949203491211,3.713972806930542,9.203757826981018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.5869140625,0.0,1568.1064453125,1895.4371337890625,0.0,1332.6343994140625,0.914637327194214,1.0,0.0,3.0,1.0,0.0
18169560,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8973962664604187,0.1683989018201828,0.1515142768621444,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.9404408931732178,0.1908934563398361,0.1808238923549652,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.9863384962081908,0.2707304358482361,0.1539489477872848,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8649331331253052,0.150910809636116,0.1431549489498138,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8513855934143066,0.1436266452074051,0.6471590995788574,285.42755126953125,285.11688232421875,293.4546203613281,291.4784240722656,293.45086669921875,299.3854064941406,285.4288635253906,1.0,0.2788660228252411,1.0,1.0,0.0,1.0,-1.532160401344299,1.5321584939956665,1.93024584405066e-06,1.1788700819015503,1.0,1.0,0.0,29.19297981262207,37.0,26142.43359375,-0.0,281.2372131347656,1.0,283.1499938964844,284.8207092285156,294.4954833984375,296.2445373535156,293.1499938964844,293.1499938964844,283.1499938964844,31515.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664920449256897,1.0,0.0,0.0,3.7392425537109375,3.7392666339874254,9.329547197012288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.83154296875,0.0,1600.3634033203125,1895.4371337890625,0.0,1345.678466796875,0.9236607551574708,1.0,0.0,3.0,1.0,0.0
18169620,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8905171751976013,0.1698753386735916,0.1528700888156891,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9317477941513062,0.192244216799736,0.1821404546499252,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.9900721311569214,0.2731439173221588,0.1610655337572097,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8578431606292725,0.1518450081348419,0.1440743803977966,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8434341549873352,0.1438633501529693,0.6484615206718445,285.4410705566406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,299.3726806640625,285.4426574707031,1.0,0.282209187746048,1.0,1.0,0.0,1.0,-1.5465781688690186,1.5465762615203855,1.964317334568477e-06,1.1902849674224854,1.0,1.0,0.0,30.3038330078125,40.0,26615.560546875,-0.0,290.7260437011719,1.0,283.1499938964844,284.8212890625,294.55633544921875,296.3331604003906,293.1499938964844,293.1499938964844,283.1499938964844,32635.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691930890083313,1.0,0.0,0.0,3.8051464557647705,3.805171251296997,9.661309832154077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.724609375,0.0,1686.482666015625,1895.4371337890625,0.0,1376.63330078125,0.9398532509803772,1.0,0.0,3.0,1.0,0.0
18169680,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8905171751976013,0.1698753386735916,0.1528700888156891,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9317477941513062,0.192244216799736,0.1821404546499252,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.9900721311569214,0.2731439173221588,0.1610655337572097,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8578431606292725,0.1518450081348419,0.1440743803977966,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8434341549873352,0.1438633501529693,0.6484615206718445,285.4410705566406,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,299.3726806640625,285.4426574707031,1.0,0.282209187746048,1.0,1.0,0.0,1.0,-1.5465781688690186,1.5465762615203855,1.964317334568477e-06,1.1902849674224854,1.0,1.0,0.0,30.3038330078125,40.0,26615.560546875,-0.0,290.7260437011719,1.0,283.1499938964844,284.8212890625,294.55633544921875,296.3331604003906,293.1499938964844,293.1499938964844,283.1499938964844,32635.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691930890083313,1.0,0.0,0.0,3.8051464557647705,3.805171251296997,9.661309832154077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.724609375,0.0,1686.482666015625,1895.4371337890625,0.0,1376.63330078125,0.9398532509803772,1.0,0.0,3.0,1.0,0.0
18169740,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8808320760726929,0.1713465601205825,0.1542349904775619,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9195865392684937,0.1935584843158722,0.1834361553192138,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9939705729484558,0.2742497324943542,0.1703407913446426,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8482894897460938,0.1527623981237411,0.1449914276599884,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8330820202827454,0.1440183818340301,0.6494694948196411,285.4578552246094,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,299.3552551269531,285.45965576171875,1.0,0.2862735390663147,1.0,1.0,0.0,1.0,-1.5632171630859375,1.5632151365280151,2.004111820497201e-06,1.203455686569214,1.0,1.0,0.0,31.79755592346192,43.0,27121.859375,-0.0,302.4450378417969,1.0,283.1499938964844,284.8245544433594,294.6165466308594,296.4237365722656,293.1499938964844,293.1499938964844,283.04998779296875,33752.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741347312927246,1.0,0.0,0.0,3.869724750518799,3.869750499725342,9.9920225693495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.44580078125,0.0,1773.81396484375,1895.4371337890625,0.0,1412.916015625,0.9547207951545716,1.0,0.0,3.0,1.0,0.0
18169800,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8808320760726929,0.1713465601205825,0.1542349904775619,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9195865392684937,0.1935584843158722,0.1834361553192138,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9939705729484558,0.2742497324943542,0.1703407913446426,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8482894897460938,0.1527623981237411,0.1449914276599884,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8330820202827454,0.1440183818340301,0.6494694948196411,285.4578552246094,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,299.3552551269531,285.45965576171875,1.0,0.2862735390663147,1.0,1.0,0.0,1.0,-1.5632171630859375,1.5632151365280151,2.004111820497201e-06,1.203455686569214,1.0,1.0,0.0,31.79755592346192,43.0,27121.859375,-0.0,302.4450378417969,1.0,283.1499938964844,284.8245544433594,294.6165466308594,296.4237365722656,293.1499938964844,293.1499938964844,283.04998779296875,33752.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741347312927246,1.0,0.0,0.0,3.869724750518799,3.869750499725342,9.9920225693495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.44580078125,0.0,1773.81396484375,1895.4371337890625,0.0,1412.916015625,0.9547207951545716,1.0,0.0,3.0,1.0,0.0
18169860,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8689485192298889,0.1726455092430114,0.1555148810148239,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.905301034450531,0.1947082579135894,0.1846376210451126,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.9972338080406188,0.2739970684051513,0.1811759918928146,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8369258642196655,0.1535580307245254,0.145845890045166,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8207953572273254,0.1439946591854095,0.6499184966087341,285.4044189453125,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,299.33319091796875,285.4053955078125,1.0,0.2908472716808319,1.0,1.0,0.0,1.0,-1.5807687044143677,1.580766677856445,2.0466420664888574e-06,1.2173467874526978,1.0,1.0,0.0,33.66066360473633,31.0,27922.556640625,-0.0,315.8327941894531,1.0,283.05108642578125,284.7513732910156,294.6956481933594,296.5632019042969,293.1499938964844,293.1499938964844,282.75,34715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848787069320679,1.0,0.0,0.0,3.924487352371216,3.924513816833496,1.027682856147294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.47412109375,0.0,1850.1915283203125,1895.4371337890625,0.0,1493.5230712890625,0.966080605983734,1.0,0.0,3.0,1.0,0.0
18169920,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8689485192298889,0.1726455092430114,0.1555148810148239,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.905301034450531,0.1947082579135894,0.1846376210451126,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.9972338080406188,0.2739970684051513,0.1811759918928146,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8369258642196655,0.1535580307245254,0.145845890045166,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8207953572273254,0.1439946591854095,0.6499184966087341,285.4044189453125,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,299.33319091796875,285.4053955078125,1.0,0.2908472716808319,1.0,1.0,0.0,1.0,-1.5807687044143677,1.580766677856445,2.0466420664888574e-06,1.2173467874526978,1.0,1.0,0.0,33.66066360473633,31.0,27922.556640625,-0.0,315.8327941894531,1.0,283.05108642578125,284.7513732910156,294.6956481933594,296.5632019042969,293.1499938964844,293.1499938964844,282.75,34715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848787069320679,1.0,0.0,0.0,3.924487352371216,3.924513816833496,1.027682856147294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.47412109375,0.0,1850.1915283203125,1895.4371337890625,0.0,1493.5230712890625,0.966080605983734,1.0,0.0,3.0,1.0,0.0
18169980,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.8734182119369507,0.17338827252388,0.1563258916139602,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.9099473357200624,0.1953639388084411,0.1853912621736526,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.9966729283332824,0.2736198306083679,0.1789494007825851,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.8404483795166016,0.1539572775363922,0.1463297307491302,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8227722644805908,0.1435362547636032,0.6483926773071289,285.19549560546875,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,299.310302734375,285.1923828125,1.0,0.2896236777305603,1.0,1.0,0.0,1.0,-1.5787413120269775,1.5787392854690552,2.041902462224243e-06,1.2159216403961182,1.0,1.0,0.0,33.297645568847656,25.0,29020.111328125,-0.0,313.8714599609375,1.0,282.75537109375,284.5124206542969,294.78619384765625,296.75634765625,293.1499938964844,293.1499938964844,282.45001220703125,35232.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705441415309906,1.0,0.0,0.0,3.9536383152008057,3.953665256500244,1.043006932377466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.95654296875,0.0,1891.728515625,1895.4371337890625,0.0,1653.9576416015625,0.9730157256126404,1.0,0.0,3.0,1.0,0.0
