time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.8734182119369507,0.17338827252388,0.1563258916139602,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.9099473357200624,0.1953639388084411,0.1853912621736526,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.9966729283332824,0.2736198306083679,0.1789494007825851,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.8404483795166016,0.1539572775363922,0.1463297307491302,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8227722644805908,0.1435362547636032,0.6483926773071289,285.19549560546875,285.0296630859375,293.865478515625,291.7054138183594,293.8618469238281,299.310302734375,285.1923828125,1.0,0.2896236777305603,1.0,1.0,0.0,1.0,-1.5787413120269775,1.5787392854690552,2.041902462224243e-06,1.2159216403961182,1.0,1.0,0.0,33.297645568847656,25.0,29020.111328125,-0.0,313.8714599609375,1.0,282.75537109375,284.5124206542969,294.78619384765625,296.75634765625,293.1499938964844,293.1499938964844,282.45001220703125,35232.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705441415309906,1.0,0.0,0.0,3.9536383152008057,3.953665256500244,1.043006932377466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.95654296875,0.0,1891.728515625,1895.4371337890625,0.0,1653.9576416015625,0.9730157256126404,1.0,0.0,3.0,1.0,0.0
18170100,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8784592151641846,0.1735819429159164,0.1565334498882293,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.915654480457306,0.1955151259899139,0.1855698227882385,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.995678961277008,0.2743240892887115,0.1754541248083114,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8447725176811218,0.1540130525827407,0.14640773832798,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8261790871620178,0.1431698203086853,0.6468469500541687,285.0447692871094,285.0152893066406,293.9168701171875,291.7335205078125,293.9132080078125,299.3031616210937,285.0199279785156,1.0,0.2881859540939331,1.0,1.0,0.0,1.0,-1.5732462406158447,1.5732442140579224,2.02853493647126e-06,1.2115631103515625,1.0,1.0,0.0,32.691932678222656,25.0,29909.205078125,-0.0,309.6017150878906,1.0,282.4923095703125,284.3147277832031,294.8389587402344,296.9215393066406,293.1499938964844,293.1499938964844,282.45001220703125,35420.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172326445579529,1.0,0.0,0.0,3.963312387466431,3.963339567184448,1.0481172694198904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.32421875,0.0,1905.7691650390625,1895.4371337890625,0.0,1749.3128662109375,0.9753071069717408,1.0,0.0,3.0,1.0,0.0
18170160,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8845353722572327,0.1736506819725036,0.1566041857004165,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9227402806282043,0.1955400556325912,0.1856100261211395,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9942102432250975,0.2754719257354736,0.171006292104721,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8500733375549316,0.1539651602506637,0.1463725268840789,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8304610848426819,0.1427138149738311,0.6448224782943726,284.9698181152344,285.0045471191406,293.9682312011719,291.761474609375,293.9645690917969,299.29766845703125,284.9668273925781,1.0,0.286198616027832,1.0,1.0,0.0,1.0,-1.565569519996643,1.5655674934387207,2.0099832909181714e-06,1.2055003643035889,0.958184540271759,0.958184540271759,0.0,31.93610954284668,28.0,29861.740234375,-0.0,303.9232788085937,1.0,282.4565124511719,284.2684326171875,294.8246154785156,296.86065673828125,293.1499938964844,293.1499938964844,282.1499938964844,36787.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721599817276001,1.0,0.0,0.0,3.942769765853882,3.94279670715332,1.037280185300915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.8642578125,0.0,1890.3026123046875,1895.4371337890625,0.0,1785.2047119140625,0.9711543321609496,1.0,0.0,3.0,1.0,0.0
18170220,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8886871933937073,0.1738041788339615,0.1567132920026779,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9273948073387146,0.1955315321683883,0.1855980157852172,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.993112564086914,0.2782633602619171,0.1680686771869659,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8533825278282166,0.153820127248764,0.1462301164865493,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8321178555488586,0.1417867243289947,0.6405941843986511,284.8326721191406,284.9753723144531,294.0707092285156,291.8170471191406,294.0670471191406,299.2905578613281,284.8453674316406,1.0,0.2845911085605621,1.0,1.0,0.0,1.0,-1.5569055080413818,1.556903600692749,1.98904467652028e-06,1.198539137840271,0.80368971824646,0.80368971824646,0.0,31.380142211914062,31.0,30170.5,-0.0,298.36529541015625,1.0,282.1564025878906,284.1582946777344,294.8445739746094,296.89898681640625,293.1499938964844,293.1499938964844,282.45001220703125,46293.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307253479957581,1.0,0.0,0.0,3.583626747131348,3.5836520195007324,8.569171541239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.54638671875,0.0,1536.1861572265625,1895.4371337890625,0.0,1861.150390625,0.8984341025352478,1.0,0.0,3.0,1.0,0.0
18170280,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8886871933937073,0.1738041788339615,0.1567132920026779,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9273948073387146,0.1955315321683883,0.1855980157852172,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.993112564086914,0.2782633602619171,0.1680686771869659,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8533825278282166,0.153820127248764,0.1462301164865493,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8321178555488586,0.1417867243289947,0.6405941843986511,284.8326721191406,284.9753723144531,294.0707092285156,291.8170471191406,294.0670471191406,299.2905578613281,284.8453674316406,1.0,0.2845911085605621,1.0,1.0,0.0,1.0,-1.5569055080413818,1.556903600692749,1.98904467652028e-06,1.198539137840271,0.80368971824646,0.80368971824646,0.0,31.380142211914062,31.0,30170.5,-0.0,298.36529541015625,1.0,282.1564025878906,284.1582946777344,294.8445739746094,296.89898681640625,293.1499938964844,293.1499938964844,282.45001220703125,46293.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307253479957581,1.0,0.0,0.0,3.583626747131348,3.5836520195007324,8.569171541239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.54638671875,0.0,1536.1861572265625,1895.4371337890625,0.0,1861.150390625,0.8984341025352478,1.0,0.0,3.0,1.0,0.0
18170340,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8908599615097046,0.1750813871622085,0.1575545370578766,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9290561676025392,0.1963541507720947,0.1861230134963989,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9929548501968384,0.2815421521663666,0.1676679700613021,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.854426383972168,0.1543479114770889,0.1465218365192413,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8317030072212219,0.1415217220783233,0.6384385824203491,285.06353759765625,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,299.2909545898437,285.0621032714844,1.0,0.2844495475292206,1.0,1.0,0.0,1.0,-1.5558221340179443,1.555820107460022,1.986358938665944e-06,1.1975990533828735,0.9891347885131836,0.9891347885131836,0.0,31.305496215820312,34.0,29911.251953125,-0.0,297.66143798828125,1.0,282.4425048828125,284.3636169433594,294.7914733886719,296.7417907714844,293.1499938964844,293.1499938964844,282.1499938964844,32202.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083982825279236,1.0,0.0,0.0,3.723902940750122,3.7239270210266113,9.253158168576192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7041015625,0.0,1587.9658203125,1895.4371337890625,0.0,1677.65087890625,0.9195923805236816,1.0,0.0,3.0,1.0,0.0
18170400,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8908599615097046,0.1750813871622085,0.1575545370578766,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9290561676025392,0.1963541507720947,0.1861230134963989,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9929548501968384,0.2815421521663666,0.1676679700613021,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.854426383972168,0.1543479114770889,0.1465218365192413,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8317030072212219,0.1415217220783233,0.6384385824203491,285.06353759765625,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,299.2909545898437,285.0621032714844,1.0,0.2844495475292206,1.0,1.0,0.0,1.0,-1.5558221340179443,1.555820107460022,1.986358938665944e-06,1.1975990533828735,0.9891347885131836,0.9891347885131836,0.0,31.305496215820312,34.0,29911.251953125,-0.0,297.66143798828125,1.0,282.4425048828125,284.3636169433594,294.7914733886719,296.7417907714844,293.1499938964844,293.1499938964844,282.1499938964844,32202.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083982825279236,1.0,0.0,0.0,3.723902940750122,3.7239270210266113,9.253158168576192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.7041015625,0.0,1587.9658203125,1895.4371337890625,0.0,1677.65087890625,0.9195923805236816,1.0,0.0,3.0,1.0,0.0
18170460,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8894496560096741,0.1759688109159469,0.1585707068443298,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9264768362045288,0.1969450414180755,0.186853140592575,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9939078092575072,0.2838486731052398,0.1701690107583999,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8522904515266418,0.154724583029747,0.1470118016004562,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8284109830856323,0.1411464065313339,0.6373459100723267,284.8728942871094,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,299.2865905761719,284.8776550292969,1.0,0.2855955958366394,1.0,1.0,0.0,1.0,-1.5601965188980105,1.560194492340088,1.996792661884683e-06,1.2010133266448977,0.8596584796905518,0.8596584796905518,0.0,31.714948654174805,37.0,30781.568359375,-0.0,300.7996826171875,1.0,282.1564636230469,284.1673278808594,294.95758056640625,297.0154724121094,293.1499938964844,293.1499938964844,282.45001220703125,39385.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195523381233215,1.0,0.0,0.0,3.650747060775757,3.650771856307984,8.893173912838392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.71337890625,0.0,1559.3345947265625,1895.4371337890625,0.0,1768.33984375,0.9071470499038696,1.0,0.0,3.0,1.0,0.0
18170520,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8894496560096741,0.1759688109159469,0.1585707068443298,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9264768362045288,0.1969450414180755,0.186853140592575,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9939078092575072,0.2838486731052398,0.1701690107583999,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8522904515266418,0.154724583029747,0.1470118016004562,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8284109830856323,0.1411464065313339,0.6373459100723267,284.8728942871094,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,299.2865905761719,284.8776550292969,1.0,0.2855955958366394,1.0,1.0,0.0,1.0,-1.5601965188980105,1.560194492340088,1.996792661884683e-06,1.2010133266448977,0.8596584796905518,0.8596584796905518,0.0,31.714948654174805,37.0,30781.568359375,-0.0,300.7996826171875,1.0,282.1564636230469,284.1673278808594,294.95758056640625,297.0154724121094,293.1499938964844,293.1499938964844,282.45001220703125,39385.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195523381233215,1.0,0.0,0.0,3.650747060775757,3.650771856307984,8.893173912838392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.71337890625,0.0,1559.3345947265625,1895.4371337890625,0.0,1768.33984375,0.9071470499038696,1.0,0.0,3.0,1.0,0.0
18170580,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8841615915298462,0.1773438155651092,0.1596061885356903,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9192953109741212,0.1978746801614761,0.187582328915596,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9957093596458436,0.2853477597236633,0.1755544245243072,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8466843962669373,0.1553800702095031,0.1475152820348739,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.821809709072113,0.1409966945648193,0.6362069249153137,285.0895690917969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,299.2806396484375,285.0902099609375,1.0,0.2877498865127563,1.0,1.0,0.0,1.0,-1.5680147409439087,1.5680127143859863,2.015513018704951e-06,1.20710289478302,1.0,1.0,0.0,32.59575271606445,40.0,30554.541015625,-0.0,306.8471374511719,1.0,282.44293212890625,284.3725891113281,294.93896484375,296.9242858886719,293.1499938964844,293.1499938964844,282.1499938964844,32252.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066335678100586,1.0,0.0,0.0,3.7839486598968506,3.783973455429077,9.553967856845702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.39697265625,0.0,1658.291748046875,1895.4371337890625,0.0,1663.4923095703125,0.932531714439392,1.0,0.0,3.0,1.0,0.0
18170640,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8841615915298462,0.1773438155651092,0.1596061885356903,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9192953109741212,0.1978746801614761,0.187582328915596,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9957093596458436,0.2853477597236633,0.1755544245243072,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8466843962669373,0.1553800702095031,0.1475152820348739,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.821809709072113,0.1409966945648193,0.6362069249153137,285.0895690917969,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,299.2806396484375,285.0902099609375,1.0,0.2877498865127563,1.0,1.0,0.0,1.0,-1.5680147409439087,1.5680127143859863,2.015513018704951e-06,1.20710289478302,1.0,1.0,0.0,32.59575271606445,40.0,30554.541015625,-0.0,306.8471374511719,1.0,282.44293212890625,284.3725891113281,294.93896484375,296.9242858886719,293.1499938964844,293.1499938964844,282.1499938964844,32252.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066335678100586,1.0,0.0,0.0,3.7839486598968506,3.783973455429077,9.553967856845702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.39697265625,0.0,1658.291748046875,1895.4371337890625,0.0,1663.4923095703125,0.932531714439392,1.0,0.0,3.0,1.0,0.0
18170700,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8812300562858582,0.1779565662145614,0.1602920293807983,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9153149724006652,0.1983012109994888,0.1880915164947509,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9966020584106444,0.2856746613979339,0.1786830723285675,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8435949683189392,0.1556882113218307,0.1478912681341171,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8181838393211365,0.1408996134996414,0.6361573934555054,284.9571533203125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,299.2762756347656,284.93328857421875,1.0,0.2891738712787628,1.0,1.0,0.0,1.0,-1.5735971927642822,1.57359516620636,2.028975814027945e-06,1.2114753723144531,0.9649811387062072,0.9649811387062072,0.0,33.148719787597656,40.0,31599.419921875,-0.0,310.9958801269531,1.0,282.19384765625,284.1869506835937,295.059814453125,297.1955261230469,293.1499938964844,293.1499938964844,282.1499938964844,33572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168583273887634,1.0,0.0,0.0,3.8255326747894287,3.8255581855773926,9.76511046246742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.21142578125,0.0,1718.3338623046875,1895.4371337890625,0.0,1746.2503662109375,0.942347288131714,1.0,0.0,3.0,1.0,0.0
18170760,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8762516379356384,0.1782838553190231,0.1607109755277633,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9092684984207152,0.1985010206699371,0.1883929520845413,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9976396560668944,0.2853734493255615,0.1829449385404586,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8388605713844299,0.155817374587059,0.1481080055236816,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8128519654273987,0.1406232863664627,0.6353775858879089,284.8946838378906,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,299.26806640625,284.8962707519531,1.0,0.290762722492218,1.0,1.0,0.0,1.0,-1.5789027214050293,1.578900694847107,2.0418194708327064e-06,1.2156269550323486,0.910933256149292,0.910933256149292,0.0,33.884368896484375,28.0,31681.494140625,-0.0,315.52880859375,1.0,282.1562194824219,284.15753173828125,295.0931091308594,297.2078857421875,293.1499938964844,293.1499938964844,281.8500061035156,37059.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238966226577759,1.0,0.0,0.0,3.780739307403565,3.780764818191528,9.537767482470372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.91650390625,0.0,1691.752685546875,1895.4371337890625,0.0,1804.2005615234373,0.9346307516098022,1.0,0.0,3.0,1.0,0.0
18170820,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8829978704452515,0.1787641793489456,0.1611467599868774,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9164426922798156,0.1986880302429199,0.1885937750339508,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9965686798095704,0.2852120399475097,0.1785587668418884,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.844305694103241,0.1558981239795684,0.1482009589672088,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8166698217391968,0.1398631334304809,0.632087230682373,284.814697265625,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,299.2528686523437,284.8315734863281,1.0,0.2881827056407928,1.0,1.0,0.0,1.0,-1.5705780982971191,1.5705760717391968,2.0216527900629444e-06,1.2090792655944824,0.7694252133369446,0.7694252133369446,0.0,33.071495056152344,31.0,31799.279296875,-0.0,309.3388061523437,1.0,281.8578491210937,284.1094970703125,295.13446044921875,297.28875732421875,293.1499938964844,293.1499938964844,282.1499938964844,47446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388826012611389,1.0,0.0,0.0,3.355530500411988,3.35555386543274,7.513040145568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.255859375,0.0,1308.3040771484375,1895.4371337890625,0.0,1930.0675048828125,0.8504580855369568,1.0,0.0,3.0,1.0,0.0
18170880,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8829978704452515,0.1787641793489456,0.1611467599868774,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9164426922798156,0.1986880302429199,0.1885937750339508,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9965686798095704,0.2852120399475097,0.1785587668418884,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.844305694103241,0.1558981239795684,0.1482009589672088,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8166698217391968,0.1398631334304809,0.632087230682373,284.814697265625,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,299.2528686523437,284.8315734863281,1.0,0.2881827056407928,1.0,1.0,0.0,1.0,-1.5705780982971191,1.5705760717391968,2.0216527900629444e-06,1.2090792655944824,0.7694252133369446,0.7694252133369446,0.0,33.071495056152344,31.0,31799.279296875,-0.0,309.3388061523437,1.0,281.8578491210937,284.1094970703125,295.13446044921875,297.28875732421875,293.1499938964844,293.1499938964844,282.1499938964844,47446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388826012611389,1.0,0.0,0.0,3.355530500411988,3.35555386543274,7.513040145568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.255859375,0.0,1308.3040771484375,1895.4371337890625,0.0,1930.0675048828125,0.8504580855369568,1.0,0.0,3.0,1.0,0.0
18170940,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8890573978424072,0.1802281141281128,0.1621886491775512,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9224106073379515,0.1995808333158493,0.1892120093107223,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9957035779953004,0.2881055474281311,0.1755353808403015,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8487537503242493,0.1565531492233276,0.1486308127641677,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8194217681884766,0.1396587044000625,0.6302673816680908,285.02996826171875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,299.2567138671875,285.02752685546875,1.0,0.2874483168125152,1.0,1.0,0.0,1.0,-1.5672619342803955,1.5672599077224731,2.01331954485795e-06,1.2061711549758911,0.9200111031532288,0.9200111031532288,0.0,32.57013702392578,34.0,31599.841796875,-0.0,306.41943359375,1.0,282.1404724121094,284.2895202636719,295.0741271972656,297.132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32347.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211773991584778,1.0,0.0,0.0,3.5176355838775635,3.517657518386841,8.256481009993877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1953125,0.0,1364.496337890625,1895.4371337890625,0.0,1781.7197265625,0.8731076717376709,1.0,0.0,3.0,1.0,0.0
18171000,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8890573978424072,0.1802281141281128,0.1621886491775512,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9224106073379515,0.1995808333158493,0.1892120093107223,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9957035779953004,0.2881055474281311,0.1755353808403015,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8487537503242493,0.1565531492233276,0.1486308127641677,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8194217681884766,0.1396587044000625,0.6302673816680908,285.02996826171875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,299.2567138671875,285.02752685546875,1.0,0.2874483168125152,1.0,1.0,0.0,1.0,-1.5672619342803955,1.5672599077224731,2.01331954485795e-06,1.2061711549758911,0.9200111031532288,0.9200111031532288,0.0,32.57013702392578,34.0,31599.841796875,-0.0,306.41943359375,1.0,282.1404724121094,284.2895202636719,295.0741271972656,297.132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32347.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211773991584778,1.0,0.0,0.0,3.5176355838775635,3.517657518386841,8.256481009993877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1953125,0.0,1364.496337890625,1895.4371337890625,0.0,1781.7197265625,0.8731076717376709,1.0,0.0,3.0,1.0,0.0
18171060,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8897037506103516,0.1811828166246414,0.1632535457611084,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9221296906471252,0.2001378983259201,0.1899019628763198,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9959982633590698,0.2904025316238403,0.1765249967575073,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8484990000724792,0.1569661647081375,0.1491503566503524,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8178229928016663,0.1392914056777954,0.6291465759277344,284.87481689453125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,299.2564697265625,284.8848571777344,1.0,0.2880894839763641,1.0,1.0,0.0,1.0,-1.5698339939117432,1.5698319673538208,2.0193895124975825e-06,1.2080771923065186,0.7983196973800659,0.7983196973800659,0.0,32.75614547729492,37.0,32187.09375,-0.0,308.1424560546875,1.0,281.8584899902344,284.1467590332031,295.2130126953125,297.3651123046875,293.1499938964844,293.1499938964844,282.1499938964844,41501.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321891784667969,1.0,0.0,0.0,3.34983491897583,3.3498570919036865,7.487556104024407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.70166015625,0.0,1261.93310546875,1895.4371337890625,0.0,1873.44775390625,0.8431232571601868,1.0,0.0,3.0,1.0,0.0
18171120,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8897037506103516,0.1811828166246414,0.1632535457611084,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9221296906471252,0.2001378983259201,0.1899019628763198,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9959982633590698,0.2904025316238403,0.1765249967575073,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8484990000724792,0.1569661647081375,0.1491503566503524,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8178229928016663,0.1392914056777954,0.6291465759277344,284.87481689453125,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,299.2564697265625,284.8848571777344,1.0,0.2880894839763641,1.0,1.0,0.0,1.0,-1.5698339939117432,1.5698319673538208,2.0193895124975825e-06,1.2080771923065186,0.7983196973800659,0.7983196973800659,0.0,32.75614547729492,37.0,32187.09375,-0.0,308.1424560546875,1.0,281.8584899902344,284.1467590332031,295.2130126953125,297.3651123046875,293.1499938964844,293.1499938964844,282.1499938964844,41501.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321891784667969,1.0,0.0,0.0,3.34983491897583,3.3498570919036865,7.487556104024407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.70166015625,0.0,1261.93310546875,1895.4371337890625,0.0,1873.44775390625,0.8431232571601868,1.0,0.0,3.0,1.0,0.0
18171180,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8864226341247559,0.1826470494270324,0.1643897593021392,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9171918034553528,0.2010509967803955,0.1906283646821975,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9970608949661256,0.2921041548252105,0.1804656982421875,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.844692587852478,0.157651737332344,0.1496960818767547,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8127985596656799,0.1391620635986328,0.6281444430351257,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,299.25567626953125,285.06134033203125,1.0,0.2898300588130951,1.0,1.0,0.0,1.0,-1.5762499570846558,1.5762479305267334,2.0348311409179587e-06,1.2130534648895264,0.9595074653625488,0.9595074653625488,0.0,33.448570251464844,40.0,32167.130859375,-0.0,313.0762634277344,1.0,282.1402587890625,284.304931640625,295.1909484863281,297.2757873535156,293.1499938964844,293.1499938964844,281.8500061035156,30719.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195935845375061,1.0,0.0,0.0,3.5554919242858887,3.555514097213745,8.435147833552037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28173828125,0.0,1392.0555419921875,1895.4371337890625,0.0,1768.6785888671875,0.8801640272140503,1.0,0.0,3.0,1.0,0.0
18171240,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8864226341247559,0.1826470494270324,0.1643897593021392,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9171918034553528,0.2010509967803955,0.1906283646821975,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9970608949661256,0.2921041548252105,0.1804656982421875,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.844692587852478,0.157651737332344,0.1496960818767547,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8127985596656799,0.1391620635986328,0.6281444430351257,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,299.25567626953125,285.06134033203125,1.0,0.2898300588130951,1.0,1.0,0.0,1.0,-1.5762499570846558,1.5762479305267334,2.0348311409179587e-06,1.2130534648895264,0.9595074653625488,0.9595074653625488,0.0,33.448570251464844,40.0,32167.130859375,-0.0,313.0762634277344,1.0,282.1402587890625,284.304931640625,295.1909484863281,297.2757873535156,293.1499938964844,293.1499938964844,281.8500061035156,30719.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195935845375061,1.0,0.0,0.0,3.5554919242858887,3.555514097213745,8.435147833552037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28173828125,0.0,1392.0555419921875,1895.4371337890625,0.0,1768.6785888671875,0.8801640272140503,1.0,0.0,3.0,1.0,0.0
18171300,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8840024471282959,0.1832214593887329,0.1650570482015609,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.913825273513794,0.2014113366603851,0.1910859942436218,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9976781606674194,0.2924562394618988,0.183120995759964,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8420957922935486,0.1579231768846511,0.1500473022460937,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8095381855964661,0.1390317976474762,0.6279808282852173,284.9217529296875,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,299.2530212402344,284.8982849121094,1.0,0.2910687923431396,1.0,1.0,0.0,1.0,-1.5810136795043943,1.5810116529464722,2.0464103727135807e-06,1.216806173324585,0.8840673565864563,0.8840673565864563,0.0,33.940528869628906,40.0,33122.53125,-0.0,316.7035827636719,1.0,281.8987731933594,284.1167907714844,295.3044738769531,297.5391845703125,293.1499938964844,293.1499938964844,281.8500061035156,33753.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294157147407532,1.0,0.0,0.0,3.5988807678222656,3.5989038944244385,8.642277293802181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.69384765625,0.0,1460.4644775390625,1895.4371337890625,0.0,1850.17431640625,0.8902419209480286,1.0,0.0,3.0,1.0,0.0
18171360,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8794423341751099,0.1835346668958664,0.1654461622238159,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.908314287662506,0.2015640139579773,0.191328763961792,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9984294772148132,0.2921825349330902,0.1869458258152008,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8377817273139954,0.1580282747745514,0.1502309143543243,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8043721914291382,0.1387354284524917,0.6270641684532166,284.87860107421875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,299.2464904785156,284.8847045898437,1.0,0.2924830913543701,1.0,1.0,0.0,1.0,-1.5854840278625488,1.585481882095337,2.057329538729391e-06,1.2203410863876345,0.833506166934967,0.833506166934967,0.0,34.62621307373047,28.0,33050.16015625,-0.0,320.7305603027344,1.0,281.8580322265625,284.117431640625,295.3305969238281,297.5357666015625,293.1499938964844,293.1499938964844,282.1499938964844,39143.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357094287872314,1.0,0.0,0.0,3.4878087043762207,3.4878318309783936,8.117057745948841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.94384765625,0.0,1382.572021484375,1895.4371337890625,0.0,1903.1474609375,0.8708918690681458,1.0,0.0,3.0,1.0,0.0
18171420,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8898916244506836,0.1848770081996917,0.1664085984230041,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9192418456077576,0.2023667246103286,0.1918919086456298,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9971047639846802,0.293182224035263,0.1806436330080032,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8461601734161377,0.1586279571056366,0.1506347507238388,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8113158345222473,0.1384546905755996,0.6251238584518433,285.06317138671875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,299.2427673339844,285.0588684082031,1.0,0.2896734476089477,1.0,1.0,0.0,1.0,-1.577916979789734,1.5779149532318115,2.039022319877404e-06,1.2144944667816162,0.9901062846183776,0.9901062846183776,0.0,33.51065444946289,31.0,32715.35546875,-0.0,314.0453186035156,1.0,282.1420593261719,284.28033447265625,295.29180908203125,297.42205810546875,293.1499938964844,293.1499938964844,281.8500061035156,30990.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256524562835693,1.0,0.0,0.0,3.663271188735962,3.663294553756714,8.954295935836853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.4931640625,0.0,1510.364013671875,1895.4371337890625,0.0,1818.77685546875,0.9047695994377136,1.0,0.0,3.0,1.0,0.0
18171480,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8898916244506836,0.1848770081996917,0.1664085984230041,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9192418456077576,0.2023667246103286,0.1918919086456298,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9971047639846802,0.293182224035263,0.1806436330080032,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8461601734161377,0.1586279571056366,0.1506347507238388,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8113158345222473,0.1384546905755996,0.6251238584518433,285.06317138671875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,299.2427673339844,285.0588684082031,1.0,0.2896734476089477,1.0,1.0,0.0,1.0,-1.577916979789734,1.5779149532318115,2.039022319877404e-06,1.2144944667816162,0.9901062846183776,0.9901062846183776,0.0,33.51065444946289,31.0,32715.35546875,-0.0,314.0453186035156,1.0,282.1420593261719,284.28033447265625,295.29180908203125,297.42205810546875,293.1499938964844,293.1499938964844,281.8500061035156,30990.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256524562835693,1.0,0.0,0.0,3.663271188735962,3.663294553756714,8.954295935836853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.4931640625,0.0,1510.364013671875,1895.4371337890625,0.0,1818.77685546875,0.9047695994377136,1.0,0.0,3.0,1.0,0.0
18171540,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8962875008583069,0.1856884211301803,0.1673422008752823,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9257685542106628,0.202803373336792,0.1924607455730438,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9962079524993896,0.2959050834178924,0.1772530525922775,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8510922789573669,0.1589567810297012,0.1510626077651977,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.81460040807724,0.1379726529121399,0.623405396938324,284.85699462890625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,299.2447509765625,284.862548828125,1.0,0.288786768913269,1.0,1.0,0.0,1.0,-1.5740948915481567,1.5740928649902344,2.0295999547670363e-06,1.2113497257232666,0.8419975638389587,0.8419975638389587,0.0,32.940284729003906,34.0,33351.60546875,-0.0,310.6751708984375,1.0,281.8569030761719,284.07843017578125,295.4112243652344,297.64434814453125,293.1499938964844,293.1499938964844,282.1499938964844,39790.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405406832695007,1.0,0.0,0.0,3.5791776180267334,3.5792016983032227,8.547906986677845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.84130859375,0.0,1483.6055908203125,1895.4371337890625,0.0,1944.189697265625,0.8913859724998474,1.0,0.0,3.0,1.0,0.0
18171600,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8962875008583069,0.1856884211301803,0.1673422008752823,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9257685542106628,0.202803373336792,0.1924607455730438,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9962079524993896,0.2959050834178924,0.1772530525922775,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8510922789573669,0.1589567810297012,0.1510626077651977,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.81460040807724,0.1379726529121399,0.623405396938324,284.85699462890625,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,299.2447509765625,284.862548828125,1.0,0.288786768913269,1.0,1.0,0.0,1.0,-1.5740948915481567,1.5740928649902344,2.0295999547670363e-06,1.2113497257232666,0.8419975638389587,0.8419975638389587,0.0,32.940284729003906,34.0,33351.60546875,-0.0,310.6751708984375,1.0,281.8569030761719,284.07843017578125,295.4112243652344,297.64434814453125,293.1499938964844,293.1499938964844,282.1499938964844,39790.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405406832695007,1.0,0.0,0.0,3.5791776180267334,3.5792016983032227,8.547906986677845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.84130859375,0.0,1483.6055908203125,1895.4371337890625,0.0,1944.189697265625,0.8913859724998474,1.0,0.0,3.0,1.0,0.0
18171660,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8969337940216064,0.1870522946119308,0.1683303117752075,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9254870414733888,0.203609824180603,0.1930406838655471,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.996443510055542,0.2985108196735382,0.1780975013971328,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8508561253547668,0.1595790982246399,0.1515058726072311,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8129333853721619,0.1377495676279068,0.6217963695526123,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,299.24835205078125,285.05987548828125,1.0,0.2892430126667022,1.0,1.0,0.0,1.0,-1.5755877494812012,1.5755857229232788,2.0330392089817906e-06,1.2123664617538452,1.0,1.0,0.0,33.0863037109375,37.0,33065.7734375,-0.0,311.7850341796875,1.0,282.1426086425781,284.2667236328125,295.3646850585937,297.513427734375,293.1499938964844,293.1499938964844,281.8500061035156,31556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280673980712891,1.0,0.0,0.0,3.724244594573975,3.7242684364318848,9.254856081497564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.822265625,0.0,1583.4244384765625,1895.4371337890625,0.0,1838.9010009765625,0.9190160632133484,1.0,0.0,3.0,1.0,0.0
18171720,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8969337940216064,0.1870522946119308,0.1683303117752075,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9254870414733888,0.203609824180603,0.1930406838655471,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.996443510055542,0.2985108196735382,0.1780975013971328,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8508561253547668,0.1595790982246399,0.1515058726072311,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8129333853721619,0.1377495676279068,0.6217963695526123,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,299.24835205078125,285.05987548828125,1.0,0.2892430126667022,1.0,1.0,0.0,1.0,-1.5755877494812012,1.5755857229232788,2.0330392089817906e-06,1.2123664617538452,1.0,1.0,0.0,33.0863037109375,37.0,33065.7734375,-0.0,311.7850341796875,1.0,282.1426086425781,284.2667236328125,295.3646850585937,297.513427734375,293.1499938964844,293.1499938964844,281.8500061035156,31556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280673980712891,1.0,0.0,0.0,3.724244594573975,3.7242684364318848,9.254856081497564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.822265625,0.0,1583.4244384765625,1895.4371337890625,0.0,1838.9010009765625,0.9190160632133484,1.0,0.0,3.0,1.0,0.0
18171780,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8935156464576721,0.1879276782274246,0.1693649142980575,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9205230474472046,0.2040969282388687,0.1936983615159988,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9974079728126526,0.2997700870037079,0.1819164603948593,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8470940589904785,0.1599646508693695,0.1520297080278396,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8078140020370483,0.1373155266046524,0.6205592751502991,284.8655090332031,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,299.2447204589844,284.87017822265625,1.0,0.2908584475517273,1.0,1.0,0.0,1.0,-1.5813473463058472,1.5813452005386353,2.046793952104053e-06,1.2166892290115356,0.8648281693458557,0.8648281693458557,0.0,33.75516128540039,40.0,33920.0625,0.0,316.3663635253906,1.0,281.8564758300781,284.0650634765625,295.4901428222656,297.7533264160156,293.1499938964844,293.1499938964844,282.1499938964844,38982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742895245552063,1.0,0.0,0.0,3.663506746292114,3.663531541824341,8.955447583502973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0322265625,0.0,1570.6439208984375,1895.4371337890625,0.0,1964.30712890625,0.9096530079841614,1.0,0.0,3.0,1.0,0.0
18171840,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8935156464576721,0.1879276782274246,0.1693649142980575,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9205230474472046,0.2040969282388687,0.1936983615159988,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9974079728126526,0.2997700870037079,0.1819164603948593,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8470940589904785,0.1599646508693695,0.1520297080278396,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8078140020370483,0.1373155266046524,0.6205592751502991,284.8655090332031,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,299.2447204589844,284.87017822265625,1.0,0.2908584475517273,1.0,1.0,0.0,1.0,-1.5813473463058472,1.5813452005386353,2.046793952104053e-06,1.2166892290115356,0.8648281693458557,0.8648281693458557,0.0,33.75516128540039,40.0,33920.0625,0.0,316.3663635253906,1.0,281.8564758300781,284.0650634765625,295.4901428222656,297.7533264160156,293.1499938964844,293.1499938964844,282.1499938964844,38982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742895245552063,1.0,0.0,0.0,3.663506746292114,3.663531541824341,8.955447583502973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0322265625,0.0,1570.6439208984375,1895.4371337890625,0.0,1964.30712890625,0.9096530079841614,1.0,0.0,3.0,1.0,0.0
