time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8896923661231995,0.1884883493185043,0.1697391420602798,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9157083630561828,0.2044083923101425,0.1939050406217575,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.998094916343689,0.2999622821807861,0.1851401627063751,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8434282541275024,0.1602082699537277,0.1521956920623779,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8032987713813782,0.1371178030967712,0.619457483291626,285.024169921875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,299.2413635253906,285.04705810546875,1.0,0.291995644569397,1.0,1.0,0.0,1.0,-1.5847901105880735,1.5847880840301514,2.0550171484501334e-06,1.21924889087677,0.9642298817634584,0.9642298817634584,0.0,34.31332015991211,40.0,33396.453125,0.0,319.54705810546875,1.0,282.1021423339844,284.2525634765625,295.42578125,297.5617370605469,293.1499938964844,293.1499938964844,282.1499938964844,34527.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352914214134216,1.0,0.0,0.0,3.6865737438201904,3.686598062515259,9.068577355719754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.66162109375,0.0,1563.10986328125,1895.4371337890625,0.0,1899.6116943359373,0.9149848818778992,1.0,0.0,3.0,1.0,0.0
18171960,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8866229057312012,0.1893182247877121,0.1704147458076477,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.911632239818573,0.2049310505390167,0.1943423300981521,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9986396431922911,0.3001610338687897,0.1881919801235199,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8402953147888184,0.1606232672929763,0.1525449901819229,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7992616891860962,0.1370634734630584,0.6190592646598816,285.0765075683594,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,299.23992919921875,285.076904296875,1.0,0.2933553457260132,1.0,1.0,0.0,1.0,-1.5897300243377686,1.5897279977798462,2.0669222067226656e-06,1.2229830026626587,1.0,1.0,0.0,34.89320373535156,43.0,33662.91015625,0.0,323.5355224609375,1.0,282.1427001953125,284.26434326171875,295.4466552734375,297.63116455078125,293.1499938964844,293.1499938964844,281.8500061035156,32398.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318937182426453,1.0,0.0,0.0,3.791759729385376,3.7917845249176025,9.593452432454797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.62353515625,0.0,1668.680419921875,1895.4371337890625,0.0,1870.96337890625,0.9344874024391174,1.0,0.0,3.0,1.0,0.0
18172020,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8775363564491272,0.1902228593826294,0.1715090423822403,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9009799361228944,0.205454334616661,0.1950660794973373,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.2990466654300689,0.1959944367408752,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8317338228225708,0.1610496044158935,0.153139442205429,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7887128591537476,0.1365786045789718,0.6177621483802795,284.88250732421875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,299.22882080078125,284.8852233886719,1.0,0.2965881526470184,1.0,1.0,0.0,1.0,-1.600436091423035,1.6004340648651123,2.092977638312732e-06,1.2311664819717407,0.9002114534378052,0.9002114534378052,0.0,36.43221664428711,31.0,34699.015625,0.0,333.0272216796875,1.0,281.8558959960937,284.05401611328125,295.56744384765625,297.8773803710937,293.1499938964844,293.1499938964844,281.54998779296875,37687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479434013366699,1.0,0.0,0.0,3.76862359046936,3.768648862838745,9.476736408942088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.89013671875,0.0,1682.22412109375,1895.4371337890625,0.0,2007.6854248046875,0.9323262572288512,1.0,0.0,3.0,1.0,0.0
18172080,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8775363564491272,0.1902228593826294,0.1715090423822403,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9009799361228944,0.205454334616661,0.1950660794973373,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.2990466654300689,0.1959944367408752,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8317338228225708,0.1610496044158935,0.153139442205429,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7887128591537476,0.1365786045789718,0.6177621483802795,284.88250732421875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,299.22882080078125,284.8852233886719,1.0,0.2965881526470184,1.0,1.0,0.0,1.0,-1.600436091423035,1.6004340648651123,2.092977638312732e-06,1.2311664819717407,0.9002114534378052,0.9002114534378052,0.0,36.43221664428711,31.0,34699.015625,0.0,333.0272216796875,1.0,281.8558959960937,284.05401611328125,295.56744384765625,297.8773803710937,293.1499938964844,293.1499938964844,281.54998779296875,37687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479434013366699,1.0,0.0,0.0,3.76862359046936,3.768648862838745,9.476736408942088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.89013671875,0.0,1682.22412109375,1895.4371337890625,0.0,2007.6854248046875,0.9323262572288512,1.0,0.0,3.0,1.0,0.0
18172140,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8831257820129395,0.1907160431146621,0.1719360798597335,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.906299352645874,0.2056000977754593,0.1952069401741027,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9990000128746032,0.2977257370948791,0.1925747841596603,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8361225724220276,0.1611620038747787,0.1532475352287292,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7914931178092957,0.1357534229755401,0.6141210794448853,284.8244323730469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,299.2158508300781,284.8420715332031,1.0,0.2941914796829223,1.0,1.0,0.0,1.0,-1.592786192893982,1.5927841663360596,2.074015583275468e-06,1.2250349521636963,0.7709704637527466,0.7709704637527466,0.0,35.677207946777344,25.0,34675.14453125,0.0,327.1643371582031,1.0,281.5580444335937,284.0304870605469,295.5824890136719,297.9192810058594,293.1499938964844,293.1499938964844,281.8500061035156,47148.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760184645652771,1.0,0.0,0.0,3.3346853256225586,3.3347084522247314,7.419985195156187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.384765625,0.0,1286.0546875,1895.4371337890625,0.0,2114.192626953125,0.8462212681770325,1.0,0.0,3.0,1.0,0.0
18172200,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8831257820129395,0.1907160431146621,0.1719360798597335,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.906299352645874,0.2056000977754593,0.1952069401741027,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9990000128746032,0.2977257370948791,0.1925747841596603,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8361225724220276,0.1611620038747787,0.1532475352287292,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7914931178092957,0.1357534229755401,0.6141210794448853,284.8244323730469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,299.2158508300781,284.8420715332031,1.0,0.2941914796829223,1.0,1.0,0.0,1.0,-1.592786192893982,1.5927841663360596,2.074015583275468e-06,1.2250349521636963,0.7709704637527466,0.7709704637527466,0.0,35.677207946777344,25.0,34675.14453125,0.0,327.1643371582031,1.0,281.5580444335937,284.0304870605469,295.5824890136719,297.9192810058594,293.1499938964844,293.1499938964844,281.8500061035156,47148.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760184645652771,1.0,0.0,0.0,3.3346853256225586,3.3347084522247314,7.419985195156187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.384765625,0.0,1286.0546875,1895.4371337890625,0.0,2114.192626953125,0.8462212681770325,1.0,0.0,3.0,1.0,0.0
18172260,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9006014466285706,0.1922132074832916,0.172972172498703,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9250206351280212,0.2064817249774933,0.1957689821720123,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9973094463348388,0.3005505204200744,0.1814946234226226,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8505532145500183,0.1618631780147552,0.1536763906478881,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8044178485870361,0.1354627162218094,0.6117330193519592,285.0160522460937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,299.2230834960937,285.0116271972656,1.0,0.2899469435214996,1.0,1.0,0.0,1.0,-1.5790482759475708,1.5790462493896484,2.0401491838129004e-06,1.2139450311660769,0.9059646725654602,0.9059646725654602,0.0,33.62369918823242,28.0,34263.05859375,0.0,314.8961486816406,1.0,281.84039306640625,284.1855163574219,295.513916015625,297.7460632324219,293.1499938964844,293.1499938964844,281.54998779296875,32752.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428088188171387,1.0,0.0,0.0,3.496588945388794,3.4966111183166504,8.157977049449983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.5771484375,0.0,1345.819091796875,1895.4371337890625,0.0,1963.5672607421875,0.8685279488563538,1.0,0.0,3.0,1.0,0.0
18172320,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9006014466285706,0.1922132074832916,0.172972172498703,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9250206351280212,0.2064817249774933,0.1957689821720123,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9973094463348388,0.3005505204200744,0.1814946234226226,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8505532145500183,0.1618631780147552,0.1536763906478881,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8044178485870361,0.1354627162218094,0.6117330193519592,285.0160522460937,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,299.2230834960937,285.0116271972656,1.0,0.2899469435214996,1.0,1.0,0.0,1.0,-1.5790482759475708,1.5790462493896484,2.0401491838129004e-06,1.2139450311660769,0.9059646725654602,0.9059646725654602,0.0,33.62369918823242,28.0,34263.05859375,0.0,314.8961486816406,1.0,281.84039306640625,284.1855163574219,295.513916015625,297.7460632324219,293.1499938964844,293.1499938964844,281.54998779296875,32752.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428088188171387,1.0,0.0,0.0,3.496588945388794,3.4966111183166504,8.157977049449983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.5771484375,0.0,1345.819091796875,1895.4371337890625,0.0,1963.5672607421875,0.8685279488563538,1.0,0.0,3.0,1.0,0.0
18172380,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9123689532279968,0.1931301653385162,0.1739542037248611,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9372170567512512,0.2070109993219375,0.196376085281372,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9954398274421692,0.3048774898052215,0.174680083990097,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8599876761436462,0.1623088866472244,0.1541715413331985,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8119450807571411,0.1350483894348144,0.610064685344696,284.8741149902344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,299.23321533203125,284.8855285644531,1.0,0.287815660238266,1.0,1.0,0.0,1.0,-1.571362018585205,1.5713599920272827,2.021193495238549e-06,1.2075951099395752,0.782274603843689,0.782274603843689,0.0,32.486297607421875,31.0,34430.44921875,0.0,308.1502380371094,1.0,281.55963134765625,284.0706481933594,295.61700439453125,297.92041015625,293.1499938964844,293.1499938964844,281.8500061035156,42591.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751254141330719,1.0,0.0,0.0,3.26609754562378,3.266119241714477,7.11789596152812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.15771484375,0.0,1190.6597900390625,1895.4371337890625,0.0,2036.31103515625,0.8262961506843567,1.0,0.0,3.0,1.0,0.0
18172440,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9123689532279968,0.1931301653385162,0.1739542037248611,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9372170567512512,0.2070109993219375,0.196376085281372,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9954398274421692,0.3048774898052215,0.174680083990097,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8599876761436462,0.1623088866472244,0.1541715413331985,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8119450807571411,0.1350483894348144,0.610064685344696,284.8741149902344,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,299.23321533203125,284.8855285644531,1.0,0.287815660238266,1.0,1.0,0.0,1.0,-1.571362018585205,1.5713599920272827,2.021193495238549e-06,1.2075951099395752,0.782274603843689,0.782274603843689,0.0,32.486297607421875,31.0,34430.44921875,0.0,308.1502380371094,1.0,281.55963134765625,284.0706481933594,295.61700439453125,297.92041015625,293.1499938964844,293.1499938964844,281.8500061035156,42591.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751254141330719,1.0,0.0,0.0,3.26609754562378,3.266119241714477,7.11789596152812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.15771484375,0.0,1190.6597900390625,1895.4371337890625,0.0,2036.31103515625,0.8262961506843567,1.0,0.0,3.0,1.0,0.0
18172500,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9154790043830872,0.1937988847494125,0.1743935793638229,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9400233030319214,0.207413762807846,0.1966346353292465,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9949721097946168,0.3070456385612488,0.1732264459133148,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8622244596481323,0.1626405268907547,0.1543867886066436,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8132657408714294,0.1349440664052963,0.6091820597648621,285.0229187011719,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,299.23895263671875,285.0404052734375,1.0,0.2873592376708984,1.0,1.0,0.0,1.0,-1.5696511268615725,1.56964910030365,2.0169113668089267e-06,1.2061117887496948,0.8786766529083252,0.8786766529083252,0.0,32.25012969970703,31.0,34030.15625,0.0,306.7027282714844,1.0,281.7923583984375,284.2264709472656,295.55615234375,297.7344665527344,293.1499938964844,293.1499938964844,281.8500061035156,34522.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418223023414612,1.0,0.0,0.0,3.325901985168457,3.325922727584839,7.380948545687716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.82666015625,0.0,1191.527587890625,1895.4371337890625,0.0,1955.1309814453125,0.8352745175361633,1.0,0.0,3.0,1.0,0.0
18172560,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9185497760772704,0.1946373432874679,0.1750954687595367,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9425625801086426,0.2079581171274185,0.1970989257097244,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9946146607398988,0.3092072606086731,0.1721637099981308,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.864281415939331,0.163089320063591,0.1547677665948867,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8144246339797974,0.1349504441022873,0.6090065836906433,285.0423889160156,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,299.24560546875,285.0378112792969,1.0,0.28729248046875,1.0,1.0,0.0,1.0,-1.5700199604034424,1.57001793384552,2.0176432826701785e-06,1.2062606811523438,0.9229062795639038,0.9229062795639038,0.0,32.10981750488281,34.0,34264.30859375,0.0,306.5040283203125,1.0,281.8398742675781,284.20513916015625,295.57733154296875,297.8011474609375,293.1499938964844,293.1499938964844,281.54998779296875,31154.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371547222137451,1.0,0.0,0.0,3.467740774154663,3.4677622318267822,8.023919235711219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.80029296875,0.0,1305.250732421875,1895.4371337890625,0.0,1915.3917236328125,0.8609189987182617,1.0,0.0,3.0,1.0,0.0
18172620,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.918254852294922,0.1955214738845825,0.1761132776737213,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9414203763008118,0.2084924727678299,0.1977784186601638,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9951128959655762,0.3120229840278625,0.1736558377742767,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8634516000747681,0.1635543406009674,0.1553472280502319,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.812255859375,0.1345942765474319,0.6080047488212585,284.8752746582031,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,299.2486877441406,284.8856811523437,1.0,0.2881213426589966,1.0,1.0,0.0,1.0,-1.573340892791748,1.5733388662338257,2.025402636718354e-06,1.2086405754089355,0.7956878542900085,0.7956878542900085,0.0,32.37112045288086,37.0,34737.453125,0.0,308.7897033691406,1.0,281.558837890625,284.05517578125,295.6849670410156,298.00634765625,293.1499938964844,293.1499938964844,281.8500061035156,41088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500567436218262,1.0,0.0,0.0,3.314416646957397,3.314438581466675,7.330060043386766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.92041015625,0.0,1225.45751953125,1895.4371337890625,0.0,2025.94189453125,0.8350027799606323,1.0,0.0,3.0,1.0,0.0
18172680,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.918254852294922,0.1955214738845825,0.1761132776737213,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9414203763008118,0.2084924727678299,0.1977784186601638,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9951128959655762,0.3120229840278625,0.1736558377742767,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8634516000747681,0.1635543406009674,0.1553472280502319,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.812255859375,0.1345942765474319,0.6080047488212585,284.8752746582031,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,299.2486877441406,284.8856811523437,1.0,0.2881213426589966,1.0,1.0,0.0,1.0,-1.573340892791748,1.5733388662338257,2.025402636718354e-06,1.2086405754089355,0.7956878542900085,0.7956878542900085,0.0,32.37112045288086,37.0,34737.453125,0.0,308.7897033691406,1.0,281.558837890625,284.05517578125,295.6849670410156,298.00634765625,293.1499938964844,293.1499938964844,281.8500061035156,41088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500567436218262,1.0,0.0,0.0,3.314416646957397,3.314438581466675,7.330060043386766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.92041015625,0.0,1225.45751953125,1895.4371337890625,0.0,2025.94189453125,0.8350027799606323,1.0,0.0,3.0,1.0,0.0
18172740,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9135110974311828,0.1969793140888214,0.1772291809320449,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9355766773223876,0.2094148099422454,0.1985064297914505,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9964457750320436,0.3138751983642578,0.1781058460474014,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8589210510253906,0.1643219292163849,0.155963733792305,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8064560294151306,0.1344374716281891,0.6069351434707642,285.0538635253906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,299.2496032714844,285.0494079589844,1.0,0.2900176644325256,1.0,1.0,0.0,1.0,-1.5803501605987549,1.5803481340408323,2.042273081315216e-06,1.214045763015747,0.9468086361885072,0.9468086361885072,0.0,33.12914276123047,40.0,34682.33984375,0.0,314.1989440917969,1.0,281.840576171875,284.1990051269531,295.6333923339844,297.8839111328125,293.1499938964844,293.1499938964844,281.54998779296875,30681.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391326427459717,1.0,0.0,0.0,3.520573854446411,3.5205957889556885,8.270280318356527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.85009765625,0.0,1355.500732421875,1895.4371337890625,0.0,1932.19482421875,0.8723859190940857,1.0,0.0,3.0,1.0,0.0
18172800,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9135110974311828,0.1969793140888214,0.1772291809320449,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9355766773223876,0.2094148099422454,0.1985064297914505,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9964457750320436,0.3138751983642578,0.1781058460474014,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8589210510253906,0.1643219292163849,0.155963733792305,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8064560294151306,0.1344374716281891,0.6069351434707642,285.0538635253906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,299.2496032714844,285.0494079589844,1.0,0.2900176644325256,1.0,1.0,0.0,1.0,-1.5803501605987549,1.5803481340408323,2.042273081315216e-06,1.214045763015747,0.9468086361885072,0.9468086361885072,0.0,33.12914276123047,40.0,34682.33984375,0.0,314.1989440917969,1.0,281.840576171875,284.1990051269531,295.6333923339844,297.8839111328125,293.1499938964844,293.1499938964844,281.54998779296875,30681.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391326427459717,1.0,0.0,0.0,3.520573854446411,3.5205957889556885,8.270280318356527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.85009765625,0.0,1355.500732421875,1895.4371337890625,0.0,1932.19482421875,0.8723859190940857,1.0,0.0,3.0,1.0,0.0
18172860,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9061927199363708,0.1981448531150818,0.1784254312515258,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9268658757209778,0.2102686613798141,0.1993986219167709,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9979486465454102,0.3143814504146576,0.1844062060117721,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8523771166801453,0.1651160269975662,0.1567626297473907,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7984691262245178,0.1343256086111068,0.6066107749938965,284.8739929199219,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,299.2446594238281,284.8826599121094,1.0,0.2928300499916076,1.0,1.0,0.0,1.0,-1.5909897089004517,1.5909875631332395,2.0682123249571305e-06,1.2223923206329346,0.8160086274147034,0.8160086274147034,0.0,34.277557373046875,43.0,35364.35546875,0.0,322.4887084960937,1.0,281.5582275390625,284.0278015136719,295.7308349609375,298.091552734375,293.1499938964844,293.1499938964844,281.8500061035156,40081.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544196844100952,1.0,0.0,0.0,3.41237211227417,3.412394523620605,7.769732519591344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.111328125,0.0,1313.065673828125,1895.4371337890625,0.0,2063.80810546875,0.8553048372268677,1.0,0.0,3.0,1.0,0.0
18172920,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9061927199363708,0.1981448531150818,0.1784254312515258,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9268658757209778,0.2102686613798141,0.1993986219167709,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9979486465454102,0.3143814504146576,0.1844062060117721,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8523771166801453,0.1651160269975662,0.1567626297473907,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7984691262245178,0.1343256086111068,0.6066107749938965,284.8739929199219,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,299.2446594238281,284.8826599121094,1.0,0.2928300499916076,1.0,1.0,0.0,1.0,-1.5909897089004517,1.5909875631332395,2.0682123249571305e-06,1.2223923206329346,0.8160086274147034,0.8160086274147034,0.0,34.277557373046875,43.0,35364.35546875,0.0,322.4887084960937,1.0,281.5582275390625,284.0278015136719,295.7308349609375,298.091552734375,293.1499938964844,293.1499938964844,281.8500061035156,40081.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544196844100952,1.0,0.0,0.0,3.41237211227417,3.412394523620605,7.769732519591344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.111328125,0.0,1313.065673828125,1895.4371337890625,0.0,2063.80810546875,0.8553048372268677,1.0,0.0,3.0,1.0,0.0
18172980,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8998415470123291,0.2003124505281448,0.1800993084907531,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.918754816055298,0.2119880020618438,0.2007870525121688,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.999008059501648,0.314942866563797,0.1908052712678909,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.846544623374939,0.1667013615369796,0.1580588072538375,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.791211724281311,0.1349132508039474,0.6084180474281311,285.064208984375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,299.24560546875,285.0608825683594,1.0,0.2964317798614502,1.0,1.0,0.0,1.0,-1.6060718297958374,1.606069803237915,2.105371095240116e-06,1.234250545501709,0.97652405500412,0.97652405500412,0.0,35.60866165161133,46.0,35352.65234375,0.0,333.60601806640625,1.0,281.8414611816406,284.1871643066406,295.6673889160156,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452383041381836,1.0,0.0,0.0,3.607182502746582,3.6072051525115967,8.682195016262995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9375,0.0,1446.8387451171875,1895.4371337890625,0.0,1984.399658203125,0.8919183611869812,1.0,0.0,3.0,1.0,0.0
18173040,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8998415470123291,0.2003124505281448,0.1800993084907531,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.918754816055298,0.2119880020618438,0.2007870525121688,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.999008059501648,0.314942866563797,0.1908052712678909,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.846544623374939,0.1667013615369796,0.1580588072538375,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.791211724281311,0.1349132508039474,0.6084180474281311,285.064208984375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,299.24560546875,285.0608825683594,1.0,0.2964317798614502,1.0,1.0,0.0,1.0,-1.6060718297958374,1.606069803237915,2.105371095240116e-06,1.234250545501709,0.97652405500412,0.97652405500412,0.0,35.60866165161133,46.0,35352.65234375,0.0,333.60601806640625,1.0,281.8414611816406,284.1871643066406,295.6673889160156,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452383041381836,1.0,0.0,0.0,3.607182502746582,3.6072051525115967,8.682195016262995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9375,0.0,1446.8387451171875,1895.4371337890625,0.0,1984.399658203125,0.8919183611869812,1.0,0.0,3.0,1.0,0.0
18173100,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8971899151802063,0.2013271152973175,0.1811555325984954,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9153079986572266,0.212875559926033,0.2017185091972351,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.3150638937950134,0.1938781291246414,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8441365361213684,0.167550504207611,0.1589297652244568,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7881476283073425,0.1352824866771698,0.6103214025497437,284.91656494140625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,299.24609375,284.893798828125,1.0,0.2985244393348694,1.0,1.0,0.0,1.0,-1.6154775619506836,1.6154754161834717,2.1288014977471903e-06,1.2416839599609375,0.8964876532554626,0.8964876532554626,0.0,36.324066162109375,46.0,36332.359375,0.0,340.32147216796875,1.0,281.5977478027344,283.99468994140625,295.7543029785156,298.2016296386719,293.1499938964844,293.1499938964844,281.54998779296875,33762.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556822896003723,1.0,0.0,0.0,3.64988374710083,3.649907350540161,8.88896863671107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.3876953125,0.0,1516.29736328125,1895.4371337890625,0.0,2074.809814453125,0.9017543792724608,1.0,0.0,3.0,1.0,0.0
18173160,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8929513692855835,0.2021114826202392,0.1819517016410827,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9103737473487854,0.2136114090681076,0.2024860829114914,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.3147743642330169,0.1977033019065857,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8405600190162659,0.1682909876108169,0.1596877723932266,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7839226126670837,0.1355638802051544,0.611833930015564,284.87615966796875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,299.24383544921875,284.8824462890625,1.0,0.3007520139217376,1.0,1.0,0.0,1.0,-1.6246731281280518,1.6246709823608398,2.151876060452196e-06,1.2489590644836426,0.8464977145195007,0.8464977145195007,0.0,37.19502639770508,49.0,36270.52734375,0.0,347.43084716796875,1.0,281.5576171875,283.99627685546875,295.7550048828125,298.1709289550781,293.1499938964844,293.1499938964844,281.8500061035156,38879.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620837688446045,1.0,0.0,0.0,3.5468761920928955,3.5468997955322266,8.394317205784319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.025390625,0.0,1442.3712158203125,1895.4371337890625,0.0,2130.874267578125,0.8837931156158447,1.0,0.0,3.0,1.0,0.0
18173220,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.885623037815094,0.2046381533145904,0.1839942038059234,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9020168781280518,0.2158154547214508,0.2043909728527069,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.3146248459815979,0.2050241231918335,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8343213200569153,0.1703847050666809,0.1615263670682907,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7764259576797485,0.1366432011127472,0.6161393523216248,285.0762023925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,299.2470092773437,285.07440185546875,1.0,0.3056146800518036,1.0,1.0,0.0,1.0,-1.6455765962600708,1.6455744504928589,2.2048723167245043e-06,1.2654612064361572,1.0,1.0,0.0,39.02183532714844,37.0,36222.8046875,0.0,363.4407348632813,1.0,281.842529296875,284.1729431152344,295.6815490722656,298.02886962890625,293.1499938964844,293.1499938964844,281.54998779296875,31208.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542471289634705,1.0,0.0,0.0,3.718025922775269,3.7180497646331774,9.223974757333052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.35302734375,0.0,1573.6573486328125,1895.4371337890625,0.0,2062.30615234375,0.9171456694602966,1.0,0.0,3.0,1.0,0.0
18173280,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.885623037815094,0.2046381533145904,0.1839942038059234,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9020168781280518,0.2158154547214508,0.2043909728527069,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.3146248459815979,0.2050241231918335,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8343213200569153,0.1703847050666809,0.1615263670682907,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7764259576797485,0.1366432011127472,0.6161393523216248,285.0762023925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,299.2470092773437,285.07440185546875,1.0,0.3056146800518036,1.0,1.0,0.0,1.0,-1.6455765962600708,1.6455744504928589,2.2048723167245043e-06,1.2654612064361572,1.0,1.0,0.0,39.02183532714844,37.0,36222.8046875,0.0,363.4407348632813,1.0,281.842529296875,284.1729431152344,295.6815490722656,298.02886962890625,293.1499938964844,293.1499938964844,281.54998779296875,31208.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542471289634705,1.0,0.0,0.0,3.718025922775269,3.7180497646331774,9.223974757333052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.35302734375,0.0,1573.6573486328125,1895.4371337890625,0.0,2062.30615234375,0.9171456694602966,1.0,0.0,3.0,1.0,0.0
18173340,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8968625068664551,0.2066737115383148,0.1860140860080719,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9136574268341064,0.2177795767784118,0.2063646465539932,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.3152264356613159,0.1996576786041259,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8442646265029907,0.1723296195268631,0.1634436547756195,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7853552103042603,0.1376514732837677,0.6208904385566711,284.8710021972656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,299.2508850097656,284.87322998046875,1.0,0.3049552738666534,1.0,1.0,0.0,1.0,-1.6519489288330078,1.6519466638565063,2.2214107957552187e-06,1.270678162574768,0.8751868009567261,0.8751868009567261,0.0,38.12077331542969,25.0,37020.04296875,0.0,364.2931213378906,1.0,281.557373046875,283.95703125,295.7556457519531,298.2257385253906,293.1499938964844,293.1499938964844,281.8500061035156,38221.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714260220527649,1.0,0.0,0.0,3.683858871459961,3.683883666992188,9.055225405063538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.970703125,0.0,1587.9400634765625,1895.4371337890625,0.0,2213.51220703125,0.9134923219680786,1.0,0.0,3.0,1.0,0.0
18173400,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8968625068664551,0.2066737115383148,0.1860140860080719,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9136574268341064,0.2177795767784118,0.2063646465539932,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.3152264356613159,0.1996576786041259,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8442646265029907,0.1723296195268631,0.1634436547756195,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7853552103042603,0.1376514732837677,0.6208904385566711,284.8710021972656,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,299.2508850097656,284.87322998046875,1.0,0.3049552738666534,1.0,1.0,0.0,1.0,-1.6519489288330078,1.6519466638565063,2.2214107957552187e-06,1.270678162574768,0.8751868009567261,0.8751868009567261,0.0,38.12077331542969,25.0,37020.04296875,0.0,364.2931213378906,1.0,281.557373046875,283.95703125,295.7556457519531,298.2257385253906,293.1499938964844,293.1499938964844,281.8500061035156,38221.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714260220527649,1.0,0.0,0.0,3.683858871459961,3.683883666992188,9.055225405063538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.970703125,0.0,1587.9400634765625,1895.4371337890625,0.0,2213.51220703125,0.9134923219680786,1.0,0.0,3.0,1.0,0.0
18173460,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.92857825756073,0.2093299776315689,0.1880188882350921,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9468770027160645,0.2202041447162628,0.2083224803209304,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9973846673965454,0.3205893635749817,0.1818138509988784,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8709272146224976,0.1746658235788345,0.1653552055358886,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8101803660392761,0.1390416324138641,0.6257627010345459,285.0491943359375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,299.26959228515625,285.0458679199219,1.0,0.3000190854072571,1.0,1.0,0.0,1.0,-1.6434332132339478,1.6434310674667358,2.199678192482679e-06,1.264003872871399,1.0,1.0,0.0,34.944061279296875,28.0,36309.47265625,0.0,350.8943176269531,1.0,281.8431396484375,284.1289367675781,295.6639404296875,298.0336608886719,293.1499938964844,293.1499938964844,281.54998779296875,32544.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761658787727356,1.0,0.0,0.0,3.800537586212158,3.8005623817443848,9.637921039029609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.31298828125,0.0,1680.265380859375,1895.4371337890625,0.0,2127.137939453125,0.9365645051002502,1.0,0.0,3.0,1.0,0.0
18173520,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.92857825756073,0.2093299776315689,0.1880188882350921,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9468770027160645,0.2202041447162628,0.2083224803209304,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9973846673965454,0.3205893635749817,0.1818138509988784,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8709272146224976,0.1746658235788345,0.1653552055358886,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8101803660392761,0.1390416324138641,0.6257627010345459,285.0491943359375,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,299.26959228515625,285.0458679199219,1.0,0.3000190854072571,1.0,1.0,0.0,1.0,-1.6434332132339478,1.6434310674667358,2.199678192482679e-06,1.264003872871399,1.0,1.0,0.0,34.944061279296875,28.0,36309.47265625,0.0,350.8943176269531,1.0,281.8431396484375,284.1289367675781,295.6639404296875,298.0336608886719,293.1499938964844,293.1499938964844,281.54998779296875,32544.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761658787727356,1.0,0.0,0.0,3.800537586212158,3.8005623817443848,9.637921039029609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.31298828125,0.0,1680.265380859375,1895.4371337890625,0.0,2127.137939453125,0.9365645051002502,1.0,0.0,3.0,1.0,0.0
18173580,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9557318687438964,0.2115349620580673,0.190138041973114,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9720651507377625,0.2224084436893463,0.2104714959859848,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9927819967269896,0.3294689357280731,0.1672317832708358,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8943060636520386,0.1768668889999389,0.1674658060073852,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8296182751655579,0.1404778659343719,0.6320851445198059,284.8458251953125,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,299.2989501953125,284.8512268066406,1.0,0.2977159321308136,1.0,1.0,0.0,1.0,-1.6411687135696411,1.6411664485931396,2.193748969148146e-06,1.262082815170288,0.8573443293571472,0.8573443293571472,0.0,32.874351501464844,48.0,36765.91015625,0.0,343.9332275390625,1.0,281.5562438964844,283.9310913085937,295.7204284667969,298.1796569824219,293.1499938964844,293.1499938964844,281.8500061035156,40327.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743167281150818,1.0,0.0,0.0,3.691587448120117,3.691612720489502,9.093260473491682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.18701171875,0.0,1612.679931640625,1895.4371337890625,0.0,2239.266845703125,0.9168293476104736,1.0,0.0,3.0,1.0,0.0
18173640,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9557318687438964,0.2115349620580673,0.190138041973114,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9720651507377625,0.2224084436893463,0.2104714959859848,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9927819967269896,0.3294689357280731,0.1672317832708358,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8943060636520386,0.1768668889999389,0.1674658060073852,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8296182751655579,0.1404778659343719,0.6320851445198059,284.8458251953125,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,299.2989501953125,284.8512268066406,1.0,0.2977159321308136,1.0,1.0,0.0,1.0,-1.6411687135696411,1.6411664485931396,2.193748969148146e-06,1.262082815170288,0.8573443293571472,0.8573443293571472,0.0,32.874351501464844,48.0,36765.91015625,0.0,343.9332275390625,1.0,281.5562438964844,283.9310913085937,295.7204284667969,298.1796569824219,293.1499938964844,293.1499938964844,281.8500061035156,40327.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743167281150818,1.0,0.0,0.0,3.691587448120117,3.691612720489502,9.093260473491682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.18701171875,0.0,1612.679931640625,1895.4371337890625,0.0,2239.266845703125,0.9168293476104736,1.0,0.0,3.0,1.0,0.0
18173700,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9548528790473938,0.212873563170433,0.1911480575799942,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9711770415306092,0.223679780960083,0.2115293890237808,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9934777617454528,0.3337463140487671,0.1690130233764648,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8938292860984802,0.1781104952096939,0.16852568089962,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8289838433265686,0.1413491070270538,0.6355071067810059,285.0135498046875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,299.3144836425781,285.0361328125,1.0,0.3000567555427551,1.0,1.0,0.0,1.0,-1.6511526107788086,1.651150465011597,2.219037014583592e-06,1.2697710990905762,0.9577637314796448,0.9577637314796448,0.0,33.305118560791016,48.0,36225.94140625,0.0,350.3385925292969,1.0,281.80255126953125,284.1269836425781,295.63311767578125,297.9520263671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657854557037354,1.0,0.0,0.0,3.701125144958496,3.701149463653565,9.14030749754602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.9521484375,0.0,1585.4124755859375,1895.4371337890625,0.0,2163.506103515625,0.9190308451652528,1.0,0.0,3.0,1.0,0.0
