time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9465113282203674,0.2145543545484542,0.1925738304853439,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9632253050804138,0.2252300977706909,0.2129237353801727,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9958637356758118,0.3368821740150451,0.1760651916265487,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8866894841194153,0.1795883625745773,0.1698687672615051,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.822803795337677,0.142425999045372,0.640133798122406,285.07086181640625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,299.32696533203125,285.0722961425781,1.0,0.3043927848339081,1.0,1.0,0.0,1.0,-1.6701642274856567,1.6701619625091553,2.2680267193209147e-06,1.2846882343292236,1.0,1.0,0.0,34.65266036987305,68.0,36640.01953125,0.0,364.22650146484375,1.0,281.8432006835937,284.1431884765625,295.6344909667969,298.0051574707031,293.1499938964844,293.1499938964844,281.54998779296875,32617.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621932029724121,1.0,0.0,0.0,3.805800914764404,3.805825710296631,9.664634035289057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6123046875,0.0,1687.1217041015625,1895.4371337890625,0.0,2131.8369140625,0.9378672242164612,1.0,0.0,3.0,1.0,0.0
18173820,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9073875546455384,0.2171814441680908,0.1953185796737671,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.924010157585144,0.2278995513916015,0.2157636135816574,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.3374637067317962,0.2028286606073379,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8550629615783691,0.1822187453508377,0.1726412028074264,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7935243844985962,0.1442593336105346,0.6497499346733093,284.912841796875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,299.3240051269531,284.918212890625,1.0,0.3181058168411255,1.0,1.0,0.0,1.0,-1.7238675355911257,1.7238651514053345,2.410203705949243e-06,1.326969861984253,0.9263431429862976,0.9263431429862976,0.0,40.24044799804688,88.0,38278.7578125,0.0,410.28021240234375,1.0,281.5558166503906,283.9591064453125,295.71746826171875,298.2406311035156,293.1499938964844,293.1499938964844,281.25,36733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792207598686218,1.0,0.0,0.0,3.801466464996338,3.801492214202881,9.64263222158479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3876953125,0.0,1714.018798828125,1895.4371337890625,0.0,2283.146484375,0.9394782781600952,1.0,0.0,3.0,1.0,0.0
18173880,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9073875546455384,0.2171814441680908,0.1953185796737671,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.924010157585144,0.2278995513916015,0.2157636135816574,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.3374637067317962,0.2028286606073379,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8550629615783691,0.1822187453508377,0.1726412028074264,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7935243844985962,0.1442593336105346,0.6497499346733093,284.912841796875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,299.3240051269531,284.918212890625,1.0,0.3181058168411255,1.0,1.0,0.0,1.0,-1.7238675355911257,1.7238651514053345,2.410203705949243e-06,1.326969861984253,0.9263431429862976,0.9263431429862976,0.0,40.24044799804688,88.0,38278.7578125,0.0,410.28021240234375,1.0,281.5558166503906,283.9591064453125,295.71746826171875,298.2406311035156,293.1499938964844,293.1499938964844,281.25,36733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792207598686218,1.0,0.0,0.0,3.801466464996338,3.801492214202881,9.64263222158479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.3876953125,0.0,1714.018798828125,1895.4371337890625,0.0,2283.146484375,0.9394782781600952,1.0,0.0,3.0,1.0,0.0
18173940,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8542338609695435,0.2194195836782455,0.1976898908615112,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8678576946258545,0.2302848398685455,0.2184005230665207,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9870848059654236,0.330714464187622,0.233139082789421,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8089759945869446,0.1846121698617935,0.1752894967794418,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7479099631309509,0.1456963270902633,0.6582626700401306,284.87078857421875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,299.2955017089844,284.883056640625,1.0,0.3365938067436218,1.0,1.0,0.0,1.0,-1.7793352603912354,1.7793327569961548,2.563416046541533e-06,1.3712221384048462,0.8360695242881775,0.8360695242881775,0.0,50.81489562988281,106.0,39540.265625,0.0,475.3528137207031,1.0,281.2572021484375,283.9053649902344,295.7091979980469,298.3293151855469,293.1499938964844,293.1499938964844,281.54998779296875,42099.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797213077545166,1.0,0.0,0.0,3.5603692531585693,3.5603933334350586,8.458305273961741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.79541015625,0.0,1480.236572265625,1895.4371337890625,0.0,2445.97265625,0.8910490870475769,1.0,0.0,3.0,1.0,0.0
18174000,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8542338609695435,0.2194195836782455,0.1976898908615112,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8678576946258545,0.2302848398685455,0.2184005230665207,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9870848059654236,0.330714464187622,0.233139082789421,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8089759945869446,0.1846121698617935,0.1752894967794418,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7479099631309509,0.1456963270902633,0.6582626700401306,284.87078857421875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,299.2955017089844,284.883056640625,1.0,0.3365938067436218,1.0,1.0,0.0,1.0,-1.7793352603912354,1.7793327569961548,2.563416046541533e-06,1.3712221384048462,0.8360695242881775,0.8360695242881775,0.0,50.81489562988281,106.0,39540.265625,0.0,475.3528137207031,1.0,281.2572021484375,283.9053649902344,295.7091979980469,298.3293151855469,293.1499938964844,293.1499938964844,281.54998779296875,42099.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797213077545166,1.0,0.0,0.0,3.5603692531585693,3.5603933334350586,8.458305273961741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.79541015625,0.0,1480.236572265625,1895.4371337890625,0.0,2445.97265625,0.8910490870475769,1.0,0.0,3.0,1.0,0.0
18174060,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8013496994972229,0.2225543558597564,0.2008620798587799,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8140503168106079,0.2333399951457977,0.2217122167348861,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.910233438014984,0.3271031975746155,0.2299302071332931,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7566601634025574,0.1875307559967041,0.1785125881433487,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7012478709220886,0.1474819928407669,0.6686004400253296,285.06182861328125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,299.2965393066406,285.0598449707031,1.0,0.3555367588996887,1.0,1.0,0.0,1.0,-1.7999119758605957,1.7999093532562256,2.620983650558628e-06,1.3870867490768433,0.996917188167572,0.996917188167572,0.0,67.18559265136719,94.0,39391.484375,0.0,538.4908447265625,1.0,281.5427551269531,284.0673217773437,295.608154296875,298.15435791015625,293.1499938964844,293.1499938964844,281.25,31901.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899932861328125,1.0,0.0,0.0,3.732636451721192,3.7326605319976807,9.29661098325596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.39892578125,0.0,1595.705078125,1895.4371337890625,0.0,2380.310546875,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
18174120,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8013496994972229,0.2225543558597564,0.2008620798587799,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8140503168106079,0.2333399951457977,0.2217122167348861,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.910233438014984,0.3271031975746155,0.2299302071332931,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7566601634025574,0.1875307559967041,0.1785125881433487,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7012478709220886,0.1474819928407669,0.6686004400253296,285.06182861328125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,299.2965393066406,285.0598449707031,1.0,0.3555367588996887,1.0,1.0,0.0,1.0,-1.7999119758605957,1.7999093532562256,2.620983650558628e-06,1.3870867490768433,0.996917188167572,0.996917188167572,0.0,67.18559265136719,94.0,39391.484375,0.0,538.4908447265625,1.0,281.5427551269531,284.0673217773437,295.608154296875,298.15435791015625,293.1499938964844,293.1499938964844,281.25,31901.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899932861328125,1.0,0.0,0.0,3.732636451721192,3.7326605319976807,9.29661098325596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.39892578125,0.0,1595.705078125,1895.4371337890625,0.0,2380.310546875,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
18174180,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7849878668785095,0.2249810844659805,0.2035599052906036,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7977532744407654,0.2359953820705413,0.2246796190738678,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8863061666488647,0.3260494172573089,0.2292120605707168,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7428864240646362,0.1901452243328094,0.18140709400177,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6864640712738037,0.1491173356771469,0.6777404546737671,284.881103515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,299.29998779296875,284.88629150390625,1.0,0.3645341396331787,1.0,1.0,0.0,1.0,-1.820307731628418,1.820305109024048,2.679290446394589e-06,1.4031773805618286,0.8717426061630249,0.8717426061630249,0.0,74.8454818725586,82.0,40306.9453125,0.0,576.0101928710938,1.0,281.2564392089844,283.878173828125,295.6561584472656,298.3240661621094,293.1499938964844,293.1499938964844,281.54998779296875,38769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058854937553406,1.0,0.0,0.0,3.668395757675171,3.6684205532073975,8.979366157291224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.376953125,0.0,1574.5543212890625,1895.4371337890625,0.0,2525.35546875,0.9109081029891968,1.0,0.0,3.0,1.0,0.0
18174240,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7849878668785095,0.2249810844659805,0.2035599052906036,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7977532744407654,0.2359953820705413,0.2246796190738678,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8863061666488647,0.3260494172573089,0.2292120605707168,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7428864240646362,0.1901452243328094,0.18140709400177,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6864640712738037,0.1491173356771469,0.6777404546737671,284.881103515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,299.29998779296875,284.88629150390625,1.0,0.3645341396331787,1.0,1.0,0.0,1.0,-1.820307731628418,1.820305109024048,2.679290446394589e-06,1.4031773805618286,0.8717426061630249,0.8717426061630249,0.0,74.8454818725586,82.0,40306.9453125,0.0,576.0101928710938,1.0,281.2564392089844,283.878173828125,295.6561584472656,298.3240661621094,293.1499938964844,293.1499938964844,281.54998779296875,38769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058854937553406,1.0,0.0,0.0,3.668395757675171,3.6684205532073975,8.979366157291224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.376953125,0.0,1574.5543212890625,1895.4371337890625,0.0,2525.35546875,0.9109081029891968,1.0,0.0,3.0,1.0,0.0
18174300,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7840575575828552,0.2264158427715301,0.2046875804662704,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7968553304672241,0.2374703288078308,0.2259658426046371,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8834864497184753,0.3262820541858673,0.2291359305381775,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7424170970916748,0.1915750652551651,0.1826772987842559,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6856577396392822,0.1500440388917923,0.6816088557243347,285.0377197265625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,299.3038024902344,285.0539855957031,1.0,0.3665508031845093,1.0,1.0,0.0,1.0,-1.8292831182479856,1.8292803764343264,2.7051125925936503e-06,1.410199761390686,0.9758024215698242,0.9758024215698242,0.0,76.00765228271484,82.0,39753.94921875,0.0,585.8945922851562,1.0,281.50250244140625,284.05242919921875,295.56854248046875,298.10235595703125,293.1499938964844,293.1499938964844,281.54998779296875,34042.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997856140136719,1.0,0.0,0.0,3.707972764968872,3.707996845245361,9.174160595648572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.26220703125,0.0,1583.7518310546875,1895.4371337890625,0.0,2469.46484375,0.9192395210266112,1.0,0.0,3.0,1.0,0.0
18174360,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7876251339912415,0.2281590700149536,0.2061261534690857,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8003920912742615,0.2391924709081649,0.2274750024080276,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8858605623245239,0.3270576894283294,0.2295025140047073,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7457321286201477,0.1932166814804077,0.1841231733560562,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6888136267662048,0.1511607766151428,0.6861445307731628,285.07196044921875,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,299.3104248046875,285.0718688964844,1.0,0.3673970103263855,1.0,1.0,0.0,1.0,-1.8404432535171509,1.8404405117034912,2.7374298952054232e-06,1.4189354181289673,1.0,1.0,0.0,75.60259246826172,70.0,39996.44140625,0.0,592.5077514648438,1.0,281.5428161621094,284.0566711425781,295.5613708496094,298.14434814453125,293.1499938964844,293.1499938964844,281.25,32581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978495955467224,1.0,0.0,0.0,3.8027398586273193,3.802764654159546,9.64909304457251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.4248046875,0.0,1683.18212890625,1895.4371337890625,0.0,2451.781005859375,0.9370779395103456,1.0,0.0,3.0,1.0,0.0
18174420,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8019176125526428,0.2308454364538192,0.2086145430803299,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.814569890499115,0.242136001586914,0.2302516996860504,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.899170458316803,0.3280359804630279,0.2302013635635376,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7590687274932861,0.1961160153150558,0.1868253797292709,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7018486261367798,0.1531344056129455,0.6946506500244141,284.8854064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,299.3150634765625,284.8887023925781,1.0,0.3663186430931091,1.0,1.0,0.0,1.0,-1.861067295074463,1.8610644340515137,2.7978674097539624e-06,1.4351654052734375,0.9011987447738647,0.9011987447738647,0.0,71.98522186279297,58.0,41017.98828125,0.0,595.8030395507812,1.0,281.2558898925781,283.8536071777344,295.6097717285156,298.3193054199219,293.1499938964844,293.1499938964844,280.95001220703125,37820.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132392168045044,1.0,0.0,0.0,3.769828796386719,3.7698543071746826,9.482798759563592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.02734375,0.0,1684.6810302734375,1895.4371337890625,0.0,2593.0546875,0.9328270554542542,1.0,0.0,3.0,1.0,0.0
18174480,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8019176125526428,0.2308454364538192,0.2086145430803299,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.814569890499115,0.242136001586914,0.2302516996860504,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.899170458316803,0.3280359804630279,0.2302013635635376,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7590687274932861,0.1961160153150558,0.1868253797292709,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7018486261367798,0.1531344056129455,0.6946506500244141,284.8854064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,299.3150634765625,284.8887023925781,1.0,0.3663186430931091,1.0,1.0,0.0,1.0,-1.861067295074463,1.8610644340515137,2.7978674097539624e-06,1.4351654052734375,0.9011987447738647,0.9011987447738647,0.0,71.98522186279297,58.0,41017.98828125,0.0,595.8030395507812,1.0,281.2558898925781,283.8536071777344,295.6097717285156,298.3193054199219,293.1499938964844,293.1499938964844,280.95001220703125,37820.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132392168045044,1.0,0.0,0.0,3.769828796386719,3.7698543071746826,9.482798759563592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.02734375,0.0,1684.6810302734375,1895.4371337890625,0.0,2593.0546875,0.9328270554542542,1.0,0.0,3.0,1.0,0.0
18174540,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8235157132148743,0.2333108633756637,0.2105170637369156,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8358781337738037,0.2448981702327728,0.2325591146945953,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.924103617668152,0.3289410173892975,0.2305659055709839,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7810052633285522,0.1988733410835266,0.189136728644371,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7215972542762756,0.1550029814243316,0.7016676664352417,284.8567810058594,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,299.3160095214844,284.8696594238281,1.0,0.3624248206615448,1.0,1.0,0.0,1.0,-1.8777618408203125,1.8777589797973635,2.8472900339693297e-06,1.4482550621032717,0.8006334900856018,0.8006334900856018,0.0,65.791748046875,46.0,41230.8359375,0.0,588.0440673828125,1.0,280.9579467773437,283.8362121582031,295.5682983398437,298.30621337890625,293.1499938964844,293.1499938964844,281.25,44320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242985010147095,1.0,0.0,0.0,3.4138214588165283,3.4138448238372803,7.776334314257838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.54541015625,0.0,1344.1656494140625,1895.4371337890625,0.0,2695.4375,0.861404538154602,1.0,0.0,3.0,1.0,0.0
18174600,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8235157132148743,0.2333108633756637,0.2105170637369156,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8358781337738037,0.2448981702327728,0.2325591146945953,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.924103617668152,0.3289410173892975,0.2305659055709839,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7810052633285522,0.1988733410835266,0.189136728644371,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7215972542762756,0.1550029814243316,0.7016676664352417,284.8567810058594,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,299.3160095214844,284.8696594238281,1.0,0.3624248206615448,1.0,1.0,0.0,1.0,-1.8777618408203125,1.8777589797973635,2.8472900339693297e-06,1.4482550621032717,0.8006334900856018,0.8006334900856018,0.0,65.791748046875,46.0,41230.8359375,0.0,588.0440673828125,1.0,280.9579467773437,283.8362121582031,295.5682983398437,298.30621337890625,293.1499938964844,293.1499938964844,281.25,44320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242985010147095,1.0,0.0,0.0,3.4138214588165283,3.4138448238372803,7.776334314257838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.54541015625,0.0,1344.1656494140625,1895.4371337890625,0.0,2695.4375,0.861404538154602,1.0,0.0,3.0,1.0,0.0
18174660,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8600553274154663,0.2370619773864746,0.2132456302642822,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8737970590591431,0.2486430406570434,0.2354793101549148,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.969014286994934,0.3313412070274353,0.2317069619894027,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8183525800704956,0.2024601995944976,0.191946268081665,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530811429023743,0.1575757563114166,0.7105849981307983,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,299.3294372558594,285.0306701660156,1.0,0.3569295704364776,1.0,1.0,0.0,1.0,-1.899991631507873,1.8999886512756348,2.913772277679527e-06,1.4656087160110474,0.9395998120307922,0.9395998120307922,0.0,57.06694412231445,34.0,41142.34765625,0.0,575.899658203125,1.0,281.2412414550781,283.9819030761719,295.4715270996094,298.1200256347656,293.1499938964844,293.1499938964844,280.95001220703125,32301.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119876980781555,1.0,0.0,0.0,3.590867280960083,3.5908901691436768,8.603833521192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.65966796875,0.0,1441.1468505859375,1895.4371337890625,0.0,2581.509765625,0.8893483877182007,1.0,0.0,3.0,1.0,0.0
18174720,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8600553274154663,0.2370619773864746,0.2132456302642822,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8737970590591431,0.2486430406570434,0.2354793101549148,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.969014286994934,0.3313412070274353,0.2317069619894027,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8183525800704956,0.2024601995944976,0.191946268081665,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530811429023743,0.1575757563114166,0.7105849981307983,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,299.3294372558594,285.0306701660156,1.0,0.3569295704364776,1.0,1.0,0.0,1.0,-1.899991631507873,1.8999886512756348,2.913772277679527e-06,1.4656087160110474,0.9395998120307922,0.9395998120307922,0.0,57.06694412231445,34.0,41142.34765625,0.0,575.899658203125,1.0,281.2412414550781,283.9819030761719,295.4715270996094,298.1200256347656,293.1499938964844,293.1499938964844,280.95001220703125,32301.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119876980781555,1.0,0.0,0.0,3.590867280960083,3.5908901691436768,8.603833521192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.65966796875,0.0,1441.1468505859375,1895.4371337890625,0.0,2581.509765625,0.8893483877182007,1.0,0.0,3.0,1.0,0.0
18174780,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9091722369194032,0.2401193976402282,0.2159096449613571,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9259239435195924,0.2520135641098022,0.2384921759366989,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3338332176208496,0.2230671346187591,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8624790906906128,0.2057684063911438,0.1948714256286621,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7957663536071777,0.1599854528903961,0.7202844023704529,284.8871765136719,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,299.33624267578125,284.8918762207031,1.0,0.3499646782875061,1.0,1.0,0.0,1.0,-1.9087632894515991,1.9087603092193604,2.9410743991320487e-06,1.4730374813079834,0.8268328309059143,0.8268328309059143,0.0,48.75115966796875,25.0,41689.875,0.0,555.9984130859375,1.0,280.9579162597656,283.8329772949219,295.5220642089844,298.2787170410156,293.1499938964844,293.1499938964844,281.25,40001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245952725410461,1.0,0.0,0.0,3.462065935134888,3.462088823318481,7.997679176696693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.31396484375,0.0,1362.3629150390625,1895.4371337890625,0.0,2698.19287109375,0.8666350245475769,1.0,0.0,3.0,1.0,0.0
18174840,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9091722369194032,0.2401193976402282,0.2159096449613571,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9259239435195924,0.2520135641098022,0.2384921759366989,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3338332176208496,0.2230671346187591,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8624790906906128,0.2057684063911438,0.1948714256286621,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7957663536071777,0.1599854528903961,0.7202844023704529,284.8871765136719,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,299.33624267578125,284.8918762207031,1.0,0.3499646782875061,1.0,1.0,0.0,1.0,-1.9087632894515991,1.9087603092193604,2.9410743991320487e-06,1.4730374813079834,0.8268328309059143,0.8268328309059143,0.0,48.75115966796875,25.0,41689.875,0.0,555.9984130859375,1.0,280.9579162597656,283.8329772949219,295.5220642089844,298.2787170410156,293.1499938964844,293.1499938964844,281.25,40001.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245952725410461,1.0,0.0,0.0,3.462065935134888,3.462088823318481,7.997679176696693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.31396484375,0.0,1362.3629150390625,1895.4371337890625,0.0,2698.19287109375,0.8666350245475769,1.0,0.0,3.0,1.0,0.0
18174900,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.936832070350647,0.2418515384197235,0.217164859175682,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.953881561756134,0.2538371980190277,0.2399523854255676,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.3378679156303406,0.2075403034687042,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.885908305644989,0.2075340896844864,0.1963012218475341,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8169873356819153,0.161287248134613,0.7250707745552063,285.0201416015625,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,299.34228515625,285.0306396484375,1.0,0.3459869623184204,1.0,1.0,0.0,1.0,-1.903699278831482,1.9036962985992432,2.925375611084746e-06,1.4688060283660889,0.9143295884132384,0.9143295884132384,0.0,45.34452819824219,25.0,40962.78515625,0.0,540.5525512695312,1.0,281.1970520019531,283.9798278808594,295.4378967285156,298.05303955078125,293.1499938964844,293.1499938964844,281.25,34343.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176297545433044,1.0,0.0,0.0,3.506633758544922,3.5066561698913574,8.204916071008483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.48388671875,0.0,1367.5355224609375,1895.4371337890625,0.0,2633.624755859375,0.8745171427726746,1.0,0.0,3.0,1.0,0.0
18174960,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9669976830482484,0.2437734752893448,0.2187223881483078,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.981636106967926,0.2558203339576721,0.2416509240865707,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990068674087524,0.3443082273006439,0.1907421648502349,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9138440489768982,0.20943683385849,0.1979312002658844,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.839732825756073,0.1627129018306732,0.7306821346282959,285.0191650390625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,299.35552978515625,285.0140380859375,1.0,0.3416865170001983,1.0,1.0,0.0,1.0,-1.896130442619324,1.8961275815963743,2.902580263253185e-06,1.4628921747207642,0.9397586584091188,0.9397586584091188,0.0,42.032806396484375,45.0,40933.890625,0.0,524.59619140625,1.0,281.2415771484375,283.9559936523437,295.427490234375,298.0779113769531,293.1499938964844,293.1499938964844,280.95001220703125,32354.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143309354782104,1.0,0.0,0.0,3.6097705364227295,3.6097934246063232,8.694657367414038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.37158203125,0.0,1461.89697265625,1895.4371337890625,0.0,2603.132568359375,0.8934681415557861,1.0,0.0,3.0,1.0,0.0
18175020,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9824629426002502,0.2468029558658599,0.2215834110975265,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9954341650009156,0.2592661380767822,0.2449841648340225,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.99754798412323,0.3580518364906311,0.1825186908245086,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9332236051559448,0.2128278166055679,0.2011898458003997,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8542980551719666,0.1653094589710235,0.7423629760742188,284.884521484375,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,299.39569091796875,284.89422607421875,1.0,0.3438432514667511,1.0,1.0,0.0,1.0,-1.911607265472412,1.911604404449463,2.948776000266662e-06,1.4746148586273191,0.8213234543800354,0.8213234543800354,0.0,41.086727142333984,65.0,41391.9921875,0.0,532.2424926757812,1.0,280.9579772949219,283.833251953125,295.4619445800781,298.19317626953125,293.1499938964844,293.1499938964844,281.25,40786.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245807886123657,1.0,0.0,0.0,3.43218731880188,3.4322099685668945,7.860230084588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.25634765625,0.0,1337.752197265625,1895.4371337890625,0.0,2698.05810546875,0.8612739443778992,1.0,0.0,3.0,1.0,0.0
18175080,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9824629426002502,0.2468029558658599,0.2215834110975265,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9954341650009156,0.2592661380767822,0.2449841648340225,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.99754798412323,0.3580518364906311,0.1825186908245086,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9332236051559448,0.2128278166055679,0.2011898458003997,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8542980551719666,0.1653094589710235,0.7423629760742188,284.884521484375,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,299.39569091796875,284.89422607421875,1.0,0.3438432514667511,1.0,1.0,0.0,1.0,-1.911607265472412,1.911604404449463,2.948776000266662e-06,1.4746148586273191,0.8213234543800354,0.8213234543800354,0.0,41.086727142333984,65.0,41391.9921875,0.0,532.2424926757812,1.0,280.9579772949219,283.833251953125,295.4619445800781,298.19317626953125,293.1499938964844,293.1499938964844,281.25,40786.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245807886123657,1.0,0.0,0.0,3.43218731880188,3.4322099685668945,7.860230084588693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.25634765625,0.0,1337.752197265625,1895.4371337890625,0.0,2698.05810546875,0.8612739443778992,1.0,0.0,3.0,1.0,0.0
18175140,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9672540426254272,0.2507683932781219,0.2249362915754318,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9821271300315856,0.2634027898311615,0.2487438470125198,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3664964735507965,0.1965110898017883,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.916292369365692,0.2167916148900985,0.2048278748989105,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8415570259094238,0.1684371381998062,0.7560254335403442,285.0670471191406,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,299.4232788085937,285.0660400390625,1.0,0.353970855474472,1.0,1.0,0.0,1.0,-1.9577088356018064,1.9577057361602783,3.090223344770493e-06,1.5104742050170898,0.9827846884727478,0.9827846884727478,0.0,44.543983459472656,85.0,41705.9375,0.0,576.564208984375,1.0,281.24176025390625,283.9837341308594,295.3856201171875,298.0545959472656,293.1499938964844,293.1499938964844,280.95001220703125,30966.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151766061782837,1.0,0.0,0.0,3.6379354000091553,3.637958526611328,8.830865567688306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.9677734375,0.0,1482.24951171875,1895.4371337890625,0.0,2610.943359375,0.8990173935890198,1.0,0.0,3.0,1.0,0.0
18175200,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9672540426254272,0.2507683932781219,0.2249362915754318,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9821271300315856,0.2634027898311615,0.2487438470125198,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3664964735507965,0.1965110898017883,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.916292369365692,0.2167916148900985,0.2048278748989105,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8415570259094238,0.1684371381998062,0.7560254335403442,285.0670471191406,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,299.4232788085937,285.0660400390625,1.0,0.353970855474472,1.0,1.0,0.0,1.0,-1.9577088356018064,1.9577057361602783,3.090223344770493e-06,1.5104742050170898,0.9827846884727478,0.9827846884727478,0.0,44.543983459472656,85.0,41705.9375,0.0,576.564208984375,1.0,281.24176025390625,283.9837341308594,295.3856201171875,298.0545959472656,293.1499938964844,293.1499938964844,280.95001220703125,30966.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151766061782837,1.0,0.0,0.0,3.6379354000091553,3.637958526611328,8.830865567688306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.9677734375,0.0,1482.24951171875,1895.4371337890625,0.0,2610.943359375,0.8990173935890198,1.0,0.0,3.0,1.0,0.0
18175260,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9253796339035034,0.2540357708930969,0.2283405810594558,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9432712197303772,0.2671310603618622,0.2526728510856628,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3672428429126739,0.2252413779497146,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8796226382255554,0.2204242646694183,0.2086409479379654,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8114473223686218,0.1712324321269989,0.7703894376754761,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,299.4140625,284.9267883300781,1.0,0.37019944190979,1.0,1.0,0.0,1.0,-2.022834539413452,2.022831439971924,3.296588829471148e-06,1.5612717866897583,0.8937848210334778,0.8937848210334778,0.0,52.090599060058594,105.0,43472.75,0.0,651.7164916992188,1.0,280.9569702148437,283.8099365234375,295.4519958496094,298.2885131835937,293.1499938964844,293.1499938964844,281.25,36537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329371213912964,1.0,0.0,0.0,3.637192249298096,3.637216329574585,8.827258284327399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.921875,0.0,1522.970703125,1895.4371337890625,0.0,2775.80419921875,0.9028064608573914,1.0,0.0,3.0,1.0,0.0
18175320,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9253796339035034,0.2540357708930969,0.2283405810594558,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9432712197303772,0.2671310603618622,0.2526728510856628,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3672428429126739,0.2252413779497146,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8796226382255554,0.2204242646694183,0.2086409479379654,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8114473223686218,0.1712324321269989,0.7703894376754761,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,299.4140625,284.9267883300781,1.0,0.37019944190979,1.0,1.0,0.0,1.0,-2.022834539413452,2.022831439971924,3.296588829471148e-06,1.5612717866897583,0.8937848210334778,0.8937848210334778,0.0,52.090599060058594,105.0,43472.75,0.0,651.7164916992188,1.0,280.9569702148437,283.8099365234375,295.4519958496094,298.2885131835937,293.1499938964844,293.1499938964844,281.25,36537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329371213912964,1.0,0.0,0.0,3.637192249298096,3.637216329574585,8.827258284327399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.921875,0.0,1522.970703125,1895.4371337890625,0.0,2775.80419921875,0.9028064608573914,1.0,0.0,3.0,1.0,0.0
18175380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8735313415527344,0.2580598294734955,0.2320523858070373,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.888518214225769,0.2713884115219116,0.2568831145763397,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.985788643360138,0.3619451224803924,0.2546370029449463,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8350369334220886,0.2244788110256195,0.2127056121826172,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7685763835906982,0.1741992384195327,0.7851319313049316,285.1421813964844,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,299.385009765625,285.1443786621094,1.0,0.3903063535690307,1.0,1.0,0.0,1.0,-2.089332342147827,2.0893287658691406,3.5158659557055216e-06,1.613783359527588,1.0,1.0,0.0,64.55491638183594,123.0,43880.765625,0.0,750.482666015625,1.0,281.24322509765625,284.00616455078125,295.3760986328125,298.1789245605469,293.1499938964844,293.1499938964844,280.95001220703125,32444.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312760591506958,1.0,0.0,0.0,3.795121431350708,3.795146226882935,9.610470215193343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.39453125,0.0,1673.0394287109375,1895.4371337890625,0.0,2760.32763671875,0.9351739883422852,1.0,0.0,3.0,1.0,0.0
18175440,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8735313415527344,0.2580598294734955,0.2320523858070373,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.888518214225769,0.2713884115219116,0.2568831145763397,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.985788643360138,0.3619451224803924,0.2546370029449463,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8350369334220886,0.2244788110256195,0.2127056121826172,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7685763835906982,0.1741992384195327,0.7851319313049316,285.1421813964844,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,299.385009765625,285.1443786621094,1.0,0.3903063535690307,1.0,1.0,0.0,1.0,-2.089332342147827,2.0893287658691406,3.5158659557055216e-06,1.613783359527588,1.0,1.0,0.0,64.55491638183594,123.0,43880.765625,0.0,750.482666015625,1.0,281.24322509765625,284.00616455078125,295.3760986328125,298.1789245605469,293.1499938964844,293.1499938964844,280.95001220703125,32444.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312760591506958,1.0,0.0,0.0,3.795121431350708,3.795146226882935,9.610470215193343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.39453125,0.0,1673.0394287109375,1895.4371337890625,0.0,2760.32763671875,0.9351739883422852,1.0,0.0,3.0,1.0,0.0
18175500,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8459528088569641,0.2598694860935211,0.2341819703578949,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8597769141197205,0.2734018862247467,0.2592481076717376,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.949965000152588,0.3597001433372497,0.2529658675193786,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8101580739021301,0.2264047861099243,0.2149695008993148,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7448529005050659,0.1755987107753753,0.7933962345123291,285.0053405761719,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,299.38055419921875,284.9891967773437,1.0,0.400225430727005,1.0,1.0,0.0,1.0,-2.106304168701172,2.1063005924224854,3.5723137443710584e-06,1.6267186403274536,1.0,1.0,0.0,73.45856475830078,123.0,45152.9453125,0.0,796.7576904296875,1.0,280.9931945800781,283.82281494140625,295.43670654296875,298.4195251464844,293.1499938964844,293.1499938964844,280.95001220703125,33246.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843380331993103,1.0,0.0,0.0,3.8402044773101807,3.840229988098145,9.840156280915837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.3251953125,0.0,1733.58251953125,1895.4371337890625,0.0,2873.313720703125,0.9460195302963256,1.0,0.0,3.0,1.0,0.0
18175560,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8236985802650452,0.2612552046775818,0.2359009981155395,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8367856740951538,0.2751059532165527,0.2613196671009063,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.915434181690216,0.3583010137081146,0.2519543468952179,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7875058650970459,0.2280647903680801,0.2169866412878036,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.725868284702301,0.1767828315496444,0.800762951374054,284.94598388671875,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,299.379150390625,284.9448547363281,1.0,0.4099932312965393,1.0,1.0,0.0,1.0,-2.120914459228516,2.120910882949829,3.621719315560768e-06,1.638116717338562,0.9706602096557616,0.9706602096557616,0.0,82.79124450683594,111.0,45405.04296875,0.0,843.4880981445312,1.0,280.9571838378906,283.7738952636719,295.41961669921875,298.3901062011719,293.1499938964844,293.1499938964844,280.6499938964844,34725.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510961532592773,1.0,0.0,0.0,3.8554162979125977,3.8554420471191406,9.918268233377605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.39404296875,0.0,1763.864990234375,1895.4371337890625,0.0,2945.53857421875,0.9501823782920836,1.0,0.0,3.0,1.0,0.0
